time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829240,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.8639957308769226,0.3506306707859039,0.3158478736877441,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.7930104732513428,0.2681423127651214,0.2552036941051483,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405639648437,0.8623315095901489,0.3481058776378631,0.2442351579666137,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.7815772891044617,0.2568042874336242,0.2446113377809524,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387023925781,0.6743817329406738,0.1638614684343338,0.7450995445251465,286.64044189453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5278625488281,297.4274597167969,286.64459228515625,1.0,0.4301560521125793,1.0,1.0,0.0,1.0,-2.166660785675049,2.166656970977783,3.7760571558465017e-06,1.6721566915512085,1.0,1.0,0.0,101.37987518310548,118.0,45825.1796875,0.0,954.5830688476562,1.0,278.1499938964844,280.8885192871094,296.5091247558594,299.4788818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816412627696991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.57763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.3671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829300,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.8646278977394104,0.353473424911499,0.3183983564376831,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.7936944365501404,0.2704015374183655,0.2573443651199341,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.8622213006019592,0.3500128984451294,0.2455712258815765,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.7821380496025085,0.2588584721088409,0.2465618699789047,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67449951171875,0.6753995418548584,0.1655345112085342,0.75267094373703,286.6762084960937,284.95001220703125,296.54766845703125,293.4970397949219,296.54669189453125,297.4341125488281,286.6803894042969,1.0,0.433547705411911,1.0,1.0,0.0,1.0,-2.185325384140014,2.18532133102417,3.841156740236329e-06,1.6867269277572632,1.0,1.0,0.0,102.7395477294922,118.0,46104.11328125,0.0,978.02880859375,1.0,278.1499938964844,280.9051818847656,296.5154724121094,299.5022888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182669281959534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.52099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829360,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.8653334975242615,0.3563592135906219,0.3209864199161529,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120361328125,0.7944562435150146,0.2727044224739074,0.2595251798629761,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.8621872663497925,0.3519560694694519,0.2469316720962524,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.7827732563018799,0.2609506547451019,0.2485472708940506,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.6764917969703674,0.1672427505254745,0.7603961229324341,286.71240234375,284.95001220703125,296.56658935546875,293.5033264160156,296.5656433105469,297.4407043457031,286.7165832519531,1.0,0.4369764328002929,1.0,1.0,0.0,1.0,-2.204357862472534,2.204353809356689,3.90814329875866e-06,1.7015775442123413,1.0,1.0,0.0,104.09634399414062,121.0,46386.72265625,0.0,1002.176025390625,1.0,278.1499938964844,280.92205810546875,296.5218811035156,299.5260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201331496238708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.27783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829420,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.8670302629470825,0.3623739182949066,0.3263497054576874,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857971191406,0.7962223291397095,0.2774591743946075,0.2640186548233032,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.862342357635498,0.3559468686580658,0.2497229278087616,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.7842602133750916,0.2652446329593658,0.2526185512542724,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.6788924932479858,0.1707620918750763,0.7762933969497681,286.7861633300781,284.95001220703125,296.604736328125,293.51611328125,296.60382080078125,297.45440673828125,286.7903747558594,1.0,0.4439455568790436,1.0,1.0,0.0,1.0,-2.2435429096221924,2.243538856506348,4.047962647746317e-06,1.7321261167526243,1.0,1.0,0.0,106.79976654052734,124.0,46963.96484375,0.0,1052.69580078125,1.0,278.1499938964844,280.9565124511719,296.5348815917969,299.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238991498947144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829480,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.8670302629470825,0.3623739182949066,0.3263497054576874,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857971191406,0.7962223291397095,0.2774591743946075,0.2640186548233032,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.862342357635498,0.3559468686580658,0.2497229278087616,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.7842602133750916,0.2652446329593658,0.2526185512542724,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.6788924932479858,0.1707620918750763,0.7762933969497681,286.7861633300781,284.95001220703125,296.604736328125,293.51611328125,296.60382080078125,297.45440673828125,286.7903747558594,1.0,0.4439455568790436,1.0,1.0,0.0,1.0,-2.2435429096221924,2.243538856506348,4.047962647746317e-06,1.7321261167526243,1.0,1.0,0.0,106.79976654052734,124.0,46963.96484375,0.0,1052.69580078125,1.0,278.1499938964844,280.9565124511719,296.5348815917969,299.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238991498947144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829540,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.8690429329872131,0.3686214089393616,0.3319269120693207,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611755371094,0.7982674837112427,0.2823920547962188,0.268677145242691,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.8627570867538452,0.3600693345069885,0.2526030540466308,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.7859973907470703,0.2696762084960937,0.2568160593509674,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.6815431714057922,0.1744111329317093,0.7927554249763489,286.8615417480469,284.95001220703125,296.643310546875,293.5292053222656,296.6423645019531,297.4681701660156,286.86578369140625,1.0,0.4510560631752014,1.0,1.0,0.0,1.0,-2.284096956253052,2.284092903137207,4.195363544567954e-06,1.763708233833313,1.0,1.0,0.0,109.49838256835938,127.0,47555.4921875,0.0,1106.236083984375,1.0,278.1499938964844,280.9918212890625,296.5481872558594,299.6239624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277022838592529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.99072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829600,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.8690429329872131,0.3686214089393616,0.3319269120693207,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611755371094,0.7982674837112427,0.2823920547962188,0.268677145242691,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.8627570867538452,0.3600693345069885,0.2526030540466308,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.7859973907470703,0.2696762084960937,0.2568160593509674,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.6815431714057922,0.1744111329317093,0.7927554249763489,286.8615417480469,284.95001220703125,296.643310546875,293.5292053222656,296.6423645019531,297.4681701660156,286.86578369140625,1.0,0.4510560631752014,1.0,1.0,0.0,1.0,-2.284096956253052,2.284092903137207,4.195363544567954e-06,1.763708233833313,1.0,1.0,0.0,109.49838256835938,127.0,47555.4921875,0.0,1106.236083984375,1.0,278.1499938964844,280.9918212890625,296.5481872558594,299.6239624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277022838592529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.99072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829660,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.8713459372520447,0.3750611245632171,0.3376841843128204,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.8005977272987366,0.2875080704689026,0.2735065221786499,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.8634440302848816,0.3643349409103393,0.2555798590183258,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7879985570907593,0.2742566466331482,0.2611502408981323,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.6844583749771118,0.1782001852989196,0.8098289966583252,286.93853759765625,284.95001220703125,296.6822509765625,293.5426025390625,296.68133544921875,297.4817199707031,286.9427795410156,1.0,0.4583221673965454,1.0,1.0,0.0,1.0,-2.326117992401123,2.326113700866699,4.350992185209179e-06,1.7964047193527222,1.0,1.0,0.0,112.18933868408205,130.0,48161.1015625,0.0,1163.040771484375,1.0,278.1499938964844,281.0279846191406,296.5617370605469,299.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315398693084717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.78515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829720,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.8713459372520447,0.3750611245632171,0.3376841843128204,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.8005977272987366,0.2875080704689026,0.2735065221786499,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.8634440302848816,0.3643349409103393,0.2555798590183258,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7879985570907593,0.2742566466331482,0.2611502408981323,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.6844583749771118,0.1782001852989196,0.8098289966583252,286.93853759765625,284.95001220703125,296.6822509765625,293.5426025390625,296.68133544921875,297.4817199707031,286.9427795410156,1.0,0.4583221673965454,1.0,1.0,0.0,1.0,-2.326117992401123,2.326113700866699,4.350992185209179e-06,1.7964047193527222,1.0,1.0,0.0,112.18933868408205,130.0,48161.1015625,0.0,1163.040771484375,1.0,278.1499938964844,281.0279846191406,296.5617370605469,299.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315398693084717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.78515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829780,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8738777041435242,0.3816665709018707,0.3435907065868377,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.8031654953956604,0.2927968800067901,0.2784965634346008,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8643654584884644,0.3687396049499511,0.2586508989334106,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.7902252674102783,0.2789811789989471,0.2656170725822449,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.6875972747802734,0.1821230947971344,0.8274903297424316,287.0169982910156,284.95001220703125,296.7215881347656,293.5563049316406,296.7206726074219,297.4950866699219,287.021240234375,1.0,0.4657369554042816,1.0,1.0,0.0,1.0,-2.3694770336151123,2.3694725036621094,4.514647571340902e-06,1.830111742019653,1.0,1.0,0.0,114.88369750976562,133.0,48779.34765625,0.0,1223.21728515625,1.0,278.1499938964844,281.0649108886719,296.5755615234375,299.72662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354013562202454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.7822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829840,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8738777041435242,0.3816665709018707,0.3435907065868377,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.8031654953956604,0.2927968800067901,0.2784965634346008,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8643654584884644,0.3687396049499511,0.2586508989334106,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.7902252674102783,0.2789811789989471,0.2656170725822449,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.6875972747802734,0.1821230947971344,0.8274903297424316,287.0169982910156,284.95001220703125,296.7215881347656,293.5563049316406,296.7206726074219,297.4950866699219,287.021240234375,1.0,0.4657369554042816,1.0,1.0,0.0,1.0,-2.3694770336151123,2.3694725036621094,4.514647571340902e-06,1.830111742019653,1.0,1.0,0.0,114.88369750976562,133.0,48779.34765625,0.0,1223.21728515625,1.0,278.1499938964844,281.0649108886719,296.5755615234375,299.72662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354013562202454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.7822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829900,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.8752219080924988,0.385028213262558,0.3465959429740906,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563659667969,0.8045310974121094,0.295504093170166,0.2810497581958771,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567932128906,0.8649092316627502,0.3709930181503296,0.2602211236953735,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562438964844,0.79141765832901,0.2813962697982788,0.2678991854190826,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550231933594,0.689243495464325,0.1841332614421844,0.836534857749939,287.0567321777344,284.95001220703125,296.74139404296875,293.5632629394531,296.740478515625,297.5016784667969,287.0609741210937,1.0,0.4694986939430237,1.0,1.0,0.0,1.0,-2.391637325286865,2.391632556915283,4.599492058332544e-06,1.8473286628723145,1.0,1.0,0.0,116.23298645019533,133.0,49092.8359375,0.0,1254.609375,1.0,278.1499938964844,281.0836486816406,296.58258056640625,299.7529602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373374938964844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.849853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829960,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.8766316175460815,0.3884319365024566,0.3496378660202026,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.8059631586074829,0.2982568144798279,0.2836447656154632,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.8655217289924622,0.3732840120792389,0.2618165016174316,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7926755547523499,0.2838499546051025,0.2702164947986603,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.6909525990486145,0.1861788034439087,0.8457330465316772,287.0968017578125,284.95001220703125,296.76129150390625,293.5702819824219,296.7604064941406,297.5082092285156,287.1010437011719,1.0,0.4733009934425354,1.0,1.0,0.0,1.0,-2.414170026779175,2.414165496826172,4.686595275416039e-06,1.864829063415528,1.0,1.0,0.0,117.5789566040039,136.0,49409.33984375,0.0,1286.9310302734375,1.0,278.1499938964844,281.1025390625,296.5896301269531,299.779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392763137817383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.954833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830020,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.138916015625,0.8781411647796631,0.3920101821422577,0.3528349697589874,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383972167969,0.8074827790260315,0.3011607229709625,0.2863816618919372,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13885498046875,0.866206705570221,0.3757002651691437,0.2634986639022827,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383056640625,0.7940279841423035,0.2864364981651306,0.2726585865020752,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1370849609375,0.6927714347839355,0.1883379220962524,0.8554390072822571,287.1387939453125,284.95001220703125,296.7821044921875,293.5776672363281,296.7811889648437,297.5149841308594,287.1430053710937,1.0,0.4772904813289642,1.0,1.0,0.0,1.0,-2.4379007816314697,2.437896013259888,4.779230948770419e-06,1.8832520246505733,1.0,1.0,0.0,118.98309326171876,136.0,49741.1953125,0.0,1321.4970703125,1.0,278.1499938964844,281.12237548828125,296.5970458984375,299.80743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841293215751648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.10107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830080,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1779479980469,0.879594624042511,0.3953516483306885,0.3558194935321808,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1774597167969,0.808928370475769,0.3038830459117889,0.2889462113380432,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778869628906,0.8669024705886841,0.3779653012752533,0.2650745511054992,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773376464844,0.7953357696533203,0.2888595163822174,0.2749450802803039,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.6945057511329651,0.1903632879257202,0.8645380735397339,287.1778259277344,284.95001220703125,296.8014221191406,293.5845642089844,296.8005065917969,297.5211486816406,287.1820678710937,1.0,0.4810104370117187,1.0,1.0,0.0,1.0,-2.4601473808288574,2.4601426124572754,4.866914878220996e-06,1.900517821311951,1.0,1.0,0.0,120.27571868896484,139.0,50050.07421875,0.0,1354.323974609375,1.0,278.1499938964844,281.14080810546875,296.6039428710937,299.8334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431548476219177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830140,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2602233886719,0.882785439491272,0.4024334549903869,0.3621416985988617,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2597045898437,0.8120515942573547,0.309684693813324,0.294408768415451,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.8685265183448792,0.3827914893627167,0.268430233001709,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25958251953125,0.7982219457626343,0.2940175235271454,0.2798095643520355,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.6982680559158325,0.1946828812360763,0.8839313387870789,287.26007080078125,284.95001220703125,296.8418884277344,293.59912109375,296.84100341796875,297.5339050292969,287.2643127441406,1.0,0.4888752102851867,1.0,1.0,0.0,1.0,-2.507496833801269,2.5074918270111084,5.0562398428155575e-06,1.937251329421997,1.0,1.0,0.0,122.96791076660156,142.0,50701.6796875,0.0,1425.6700439453125,1.0,278.1499938964844,281.17974853515625,296.6184997558594,299.88824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470309376716614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830200,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2602233886719,0.882785439491272,0.4024334549903869,0.3621416985988617,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2597045898437,0.8120515942573547,0.309684693813324,0.294408768415451,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.8685265183448792,0.3827914893627167,0.268430233001709,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25958251953125,0.7982219457626343,0.2940175235271454,0.2798095643520355,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.6982680559158325,0.1946828812360763,0.8839313387870789,287.26007080078125,284.95001220703125,296.8418884277344,293.59912109375,296.84100341796875,297.5339050292969,287.2643127441406,1.0,0.4888752102851867,1.0,1.0,0.0,1.0,-2.507496833801269,2.5074918270111084,5.0562398428155575e-06,1.937251329421997,1.0,1.0,0.0,122.96791076660156,142.0,50701.6796875,0.0,1425.6700439453125,1.0,278.1499938964844,281.17974853515625,296.6184997558594,299.88824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470309376716614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830260,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3434753417969,0.8861461877822876,0.4096567928791046,0.3685865402221679,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.8152795433998108,0.3156397044658661,0.3000122010707855,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.8703399896621704,0.3877443969249725,0.2718714475631714,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34283447265625,0.8012749552726746,0.2993050813674927,0.2847927212715149,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.7021750211715698,0.1991199702024459,0.9038364887237548,287.34332275390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8818664550781,297.5464782714844,287.3475341796875,1.0,0.4968729317188263,1.0,1.0,0.0,1.0,-2.555969953536988,2.555964708328247,5.2538380259647965e-06,1.974836826324463,1.0,1.0,0.0,125.66854095458984,145.0,51361.96484375,0.0,1500.95947265625,1.0,278.1499938964844,281.2191772460937,296.6332702636719,299.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508945107460022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.81884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830320,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3434753417969,0.8861461877822876,0.4096567928791046,0.3685865402221679,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.8152795433998108,0.3156397044658661,0.3000122010707855,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.8703399896621704,0.3877443969249725,0.2718714475631714,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34283447265625,0.8012749552726746,0.2993050813674927,0.2847927212715149,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.7021750211715698,0.1991199702024459,0.9038364887237548,287.34332275390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8818664550781,297.5464782714844,287.3475341796875,1.0,0.4968729317188263,1.0,1.0,0.0,1.0,-2.555969953536988,2.555964708328247,5.2538380259647965e-06,1.974836826324463,1.0,1.0,0.0,125.66854095458984,145.0,51361.96484375,0.0,1500.95947265625,1.0,278.1499938964844,281.2191772460937,296.6332702636719,299.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508945107460022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.81884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830380,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276733398437,0.8897247314453125,0.4170316159725189,0.3751617074012756,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271850585937,0.8186639547348022,0.3217594027519226,0.3057657778263092,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4275817871094,0.87239009141922,0.3928333222866058,0.2754037082195282,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42706298828125,0.8045366406440735,0.3047313690185547,0.289902001619339,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259338378906,0.7062614560127258,0.2036826461553573,0.9242839813232422,287.42755126953125,284.95001220703125,296.92401123046875,293.62908935546875,296.9231262207031,297.5589294433594,287.4317321777344,1.0,0.5050175786018372,1.0,1.0,0.0,1.0,-2.605736494064331,2.605731010437012,5.460665761347627e-06,2.0134127140045166,1.0,1.0,0.0,128.35906982421875,148.0,52030.81640625,0.0,1580.4893798828125,1.0,278.1499938964844,281.2591552734375,296.6483154296875,300.0003967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854737401008606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830440,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276733398437,0.8897247314453125,0.4170316159725189,0.3751617074012756,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271850585937,0.8186639547348022,0.3217594027519226,0.3057657778263092,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4275817871094,0.87239009141922,0.3928333222866058,0.2754037082195282,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42706298828125,0.8045366406440735,0.3047313690185547,0.289902001619339,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259338378906,0.7062614560127258,0.2036826461553573,0.9242839813232422,287.42755126953125,284.95001220703125,296.92401123046875,293.62908935546875,296.9231262207031,297.5589294433594,287.4317321777344,1.0,0.5050175786018372,1.0,1.0,0.0,1.0,-2.605736494064331,2.605731010437012,5.460665761347627e-06,2.0134127140045166,1.0,1.0,0.0,128.35906982421875,148.0,52030.81640625,0.0,1580.4893798828125,1.0,278.1499938964844,281.2591552734375,296.6483154296875,300.0003967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854737401008606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830500,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8916004300117493,0.4207801520824432,0.3785020112991333,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.8204231262207031,0.3248861134052276,0.3087036907672882,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8735090494155884,0.3954329490661621,0.2772068679332733,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695739746094,0.8062477111816406,0.3075006604194641,0.2925078272819519,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684753417969,0.7083748579025269,0.2060147374868393,0.9347272515296936,287.4700622558594,284.95001220703125,296.9447937011719,293.6367492675781,296.94390869140625,297.56512451171875,287.4742126464844,1.0,0.5091500878334045,1.0,1.0,0.0,1.0,-2.6311404705047607,2.6311347484588623,5.567780135606881e-06,2.033101320266724,1.0,1.0,0.0,129.7003173828125,148.0,52368.78125,0.0,1621.9661865234375,1.0,278.1499938964844,281.2793273925781,296.6559143066406,300.0289611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566505312919617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.595458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830560,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130310058594,0.8935422897338867,0.4245762228965759,0.3818836212158203,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125427246094,0.8222382664680481,0.3280657529830932,0.3116901218891144,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5129089355469,0.8746997117996216,0.3980765044689178,0.2790395319461822,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5124206542969,0.8080013990402222,0.3103143870830536,0.2951541841030121,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.7105178833007812,0.2083868235349655,0.9453441500663756,287.5129089355469,284.95001220703125,296.96563720703125,293.6444702148437,296.9647827148437,297.5712585449219,287.5170593261719,1.0,0.51333087682724,1.0,1.0,0.0,1.0,-2.6569528579711914,2.656947135925293,5.677680292137666e-06,2.053104877471924,1.0,1.0,0.0,131.03872680664062,151.0,52709.76171875,0.0,1664.7142333984375,1.0,278.1499938964844,281.2997131347656,296.66363525390625,300.0578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585594892501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830620,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.8975446820259094,0.4322758018970489,0.3887394666671753,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.598876953125,0.8259674310684204,0.334543913602829,0.3177717328071594,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.8772205710411072,0.4034615159034729,0.2827707529067993,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.8115507364273071,0.3160411119461059,0.3005376756191253,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5976867675781,0.7147594094276428,0.2132203429937362,0.9669655561447144,287.5992431640625,284.95001220703125,297.00762939453125,293.66015625,297.0067749023437,297.5834350585937,287.6033630371094,1.0,0.5217975974082947,1.0,1.0,0.0,1.0,-2.709421157836914,2.7094151973724365,5.904362296860199e-06,2.093756675720215,1.0,1.0,0.0,133.722900390625,154.0,53397.390625,0.0,1753.727294921875,1.0,278.1499938964844,281.3407897949219,296.67919921875,300.1161193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623597621917725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830680,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.8975446820259094,0.4322758018970489,0.3887394666671753,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.598876953125,0.8259674310684204,0.334543913602829,0.3177717328071594,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.8772205710411072,0.4034615159034729,0.2827707529067993,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.8115507364273071,0.3160411119461059,0.3005376756191253,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5976867675781,0.7147594094276428,0.2132203429937362,0.9669655561447144,287.5992431640625,284.95001220703125,297.00762939453125,293.66015625,297.0067749023437,297.5834350585937,287.6033630371094,1.0,0.5217975974082947,1.0,1.0,0.0,1.0,-2.709421157836914,2.7094151973724365,5.904362296860199e-06,2.093756675720215,1.0,1.0,0.0,133.722900390625,154.0,53397.390625,0.0,1753.727294921875,1.0,278.1499938964844,281.3407897949219,296.67919921875,300.1161193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623597621917725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830740,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864929199219,0.901700794696808,0.4401086270809173,0.3957171142101288,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860046386719,0.8298394083976746,0.3411715924739837,0.3239979445934295,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.8799253702163696,0.4089662730693817,0.2865879833698272,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.8151649832725525,0.3218882381916046,0.3060387670993805,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.7189740538597107,0.2181582450866699,0.9890779852867126,287.6863708496094,284.95001220703125,297.04998779296875,293.6761169433594,297.0491943359375,297.5953063964844,287.6904296875,1.0,0.5304141640663147,1.0,1.0,0.0,1.0,-2.763052463531494,2.763046264648437,6.140646746644052e-06,2.135305881500244,1.0,1.0,0.0,136.4190673828125,157.0,54091.421875,0.0,1847.6461181640625,1.0,278.1499938964844,281.3822937011719,296.69500732421875,300.1751403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661288619041443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830800,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864929199219,0.901700794696808,0.4401086270809173,0.3957171142101288,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860046386719,0.8298394083976746,0.3411715924739837,0.3239979445934295,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.8799253702163696,0.4089662730693817,0.2865879833698272,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.8151649832725525,0.3218882381916046,0.3060387670993805,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.7189740538597107,0.2181582450866699,0.9890779852867126,287.6863708496094,284.95001220703125,297.04998779296875,293.6761169433594,297.0491943359375,297.5953063964844,287.6904296875,1.0,0.5304141640663147,1.0,1.0,0.0,1.0,-2.763052463531494,2.763046264648437,6.140646746644052e-06,2.135305881500244,1.0,1.0,0.0,136.4190673828125,157.0,54091.421875,0.0,1847.6461181640625,1.0,278.1499938964844,281.3822937011719,296.69500732421875,300.1751403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661288619041443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830860,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718811035156,0.9051321744918824,0.4476988017559051,0.4025784730911255,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714233398437,0.8330459594726562,0.3475419282913208,0.3300960659980774,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7717590332031,0.88191157579422,0.4142025113105774,0.2902997434139251,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77130126953125,0.8180307149887085,0.3274470567703247,0.3113835453987121,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77032470703125,0.722370445728302,0.2227665185928344,1.0102955102920532,287.7717590332031,284.95001220703125,297.0945739746094,293.6929016113281,297.09375,297.603515625,287.7756652832031,1.0,0.538995623588562,1.0,1.0,0.0,1.0,-2.815011501312256,2.81500506401062,6.374059466907056e-06,2.175593852996826,1.0,1.0,0.0,139.4290008544922,160.0,54762.3828125,0.0,1943.6295166015625,1.0,278.1499938964844,281.4225158691406,296.711181640625,300.2337341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697613477706909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830920,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718811035156,0.9051321744918824,0.4476988017559051,0.4025784730911255,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714233398437,0.8330459594726562,0.3475419282913208,0.3300960659980774,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7717590332031,0.88191157579422,0.4142025113105774,0.2902997434139251,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77130126953125,0.8180307149887085,0.3274470567703247,0.3113835453987121,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77032470703125,0.722370445728302,0.2227665185928344,1.0102955102920532,287.7717590332031,284.95001220703125,297.0945739746094,293.6929016113281,297.09375,297.603515625,287.7756652832031,1.0,0.538995623588562,1.0,1.0,0.0,1.0,-2.815011501312256,2.81500506401062,6.374059466907056e-06,2.175593852996826,1.0,1.0,0.0,139.4290008544922,160.0,54762.3828125,0.0,1943.6295166015625,1.0,278.1499938964844,281.4225158691406,296.711181640625,300.2337341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697613477706909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830980,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85400390625,0.9076967239379884,0.4550542831420898,0.409231036901474,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85357666015625,0.8353985548019409,0.3536284863948822,0.3359356224536896,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538818359375,0.882982075214386,0.419155478477478,0.2938199639320373,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534851074219,0.8199862837791443,0.3326826691627502,0.3164344131946563,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8525390625,0.7247689962387085,0.2269825935363769,1.029830813407898,287.8539123535156,284.95001220703125,297.1430053710937,293.71099853515625,297.1421813964844,297.6085205078125,287.85760498046875,1.0,0.5473557114601135,1.0,1.0,0.0,1.0,-2.863823175430298,2.863816499710083,6.597294941457221e-06,2.2134389877319336,1.0,1.0,0.0,142.76495361328125,163.0,55395.98828125,0.0,2039.148193359375,1.0,278.1499938964844,281.4605407714844,296.7281799316406,300.2909240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731242418289185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831040,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85400390625,0.9076967239379884,0.4550542831420898,0.409231036901474,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85357666015625,0.8353985548019409,0.3536284863948822,0.3359356224536896,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538818359375,0.882982075214386,0.419155478477478,0.2938199639320373,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534851074219,0.8199862837791443,0.3326826691627502,0.3164344131946563,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8525390625,0.7247689962387085,0.2269825935363769,1.029830813407898,287.8539123535156,284.95001220703125,297.1430053710937,293.71099853515625,297.1421813964844,297.6085205078125,287.85760498046875,1.0,0.5473557114601135,1.0,1.0,0.0,1.0,-2.863823175430298,2.863816499710083,6.597294941457221e-06,2.2134389877319336,1.0,1.0,0.0,142.76495361328125,163.0,55395.98828125,0.0,2039.148193359375,1.0,278.1499938964844,281.4605407714844,296.7281799316406,300.2909240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731242418289185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831100,297.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8942565917969,0.9088304042816162,0.4587070345878601,0.4125241935253143,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.8364163637161255,0.3566204011440277,0.3387983739376068,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941345214844,0.8833528161048889,0.4215754866600036,0.2955355644226074,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.8207903504371643,0.3352308571338653,0.3188870847225189,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.892822265625,0.7257606983184814,0.2289975434541702,1.039148449897766,287.8941650390625,284.95001220703125,297.1685485839844,293.7204895019531,297.1676025390625,297.6105041503906,287.89776611328125,1.0,0.5514526963233948,1.0,1.0,0.0,1.0,-2.8874099254608154,2.8874032497406006,6.7065270741295535e-06,2.231719255447388,1.0,1.0,0.0,144.48390197753906,163.0,55703.43359375,0.0,2086.89453125,1.0,278.1499938964844,281.4789733886719,296.73699951171875,300.3192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747075796127319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
