time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831160,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9099401235580444,0.4623448252677917,0.4158010184764862,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9336853027344,0.8373937606811523,0.3595856726169586,0.3416303098201751,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.8836870193481445,0.423965185880661,0.2972259223461151,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335632324219,0.8215427994728088,0.3377391993999481,0.3212961554527282,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.93267822265625,0.7266713976860046,0.2309551239013672,1.0481780767440796,287.9339904785156,284.95001220703125,297.1949462890625,293.7302551269531,297.1940612792969,297.6122131347656,287.9375305175781,1.0,0.555488109588623,1.0,1.0,0.0,1.0,-2.9105539321899414,2.9105470180511475,6.814565495005809e-06,2.2496497631073,1.0,1.0,0.0,146.20094299316406,166.0,56005.171875,0.0,2134.5400390625,1.0,278.1499938964844,281.4970703125,296.74615478515625,300.347412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762233853340149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.178466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831220,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98150634765625,0.9112412333488464,0.4666977524757385,0.4197204709053039,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811096191406,0.8385244607925415,0.3631240725517273,0.3450058698654175,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813842773437,0.8840504288673401,0.4268087446689605,0.2992348670959472,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9809875488281,0.8223938345909119,0.3407166302204132,0.3241519629955292,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9801330566406,0.7276864647865295,0.2332551926374435,1.0587701797485352,287.9814147949219,284.95001220703125,297.2276611328125,293.7423095703125,297.2266540527344,297.6140441894531,287.9848937988281,1.0,0.5602666139602661,1.0,1.0,0.0,1.0,-2.937877893447876,2.937870979309082,6.9432135205715895e-06,2.270812511444092,1.0,1.0,0.0,148.2662811279297,166.0,56362.5078125,0.0,2191.886474609375,1.0,278.1499938964844,281.5184631347656,296.7574768066406,300.3812561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779721856117249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831280,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.9121317267417908,0.4695924818515777,0.4223250448703766,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125427246094,0.8392868041992188,0.3654728531837463,0.3472431898117065,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0128173828125,0.8843080997467041,0.4286910593509674,0.30056232213974,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.012451171875,0.8229621052742004,0.342682272195816,0.3260338604450226,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115661621094,0.72834312915802,0.2347575426101684,1.0656721591949463,288.0128479003906,284.95001220703125,297.2500915527344,293.75054931640625,297.2491455078125,297.6151123046875,288.01629638671875,1.0,0.5634103417396545,1.0,1.0,0.0,1.0,-2.9558725357055664,2.9558656215667725,7.028580057522049e-06,2.284743547439575,1.0,1.0,0.0,149.62481689453125,169.0,56597.66796875,0.0,2230.137451171875,1.0,278.1499938964844,281.5325622558594,296.7652893066406,300.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879094660282135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831340,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911865234375,0.9144102334976196,0.4768180549144745,0.4288212954998016,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.8412121534347534,0.3713304102420807,0.3528155386447906,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.091064453125,0.8849890828132629,0.4333692193031311,0.3038570582866668,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.8243815898895264,0.3475545942783355,0.3306915760040283,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.7299330234527588,0.2384420484304428,1.0825624465942385,288.0910949707031,284.95001220703125,297.3081359863281,293.7716979980469,297.3071594238281,297.6171569824219,288.0944519042969,1.0,0.5711538195610046,1.0,1.0,0.0,1.0,-3.0002543926239014,3.000247001647949,7.241320417961106e-06,2.319087505340576,1.0,1.0,0.0,152.98281860351562,172.0,57178.6015625,0.0,2326.32177734375,1.0,278.1499938964844,281.5673217773437,296.7855224609375,300.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817828893661499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831400,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911865234375,0.9144102334976196,0.4768180549144745,0.4288212954998016,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.8412121534347534,0.3713304102420807,0.3528155386447906,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.091064453125,0.8849890828132629,0.4333692193031311,0.3038570582866668,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.8243815898895264,0.3475545942783355,0.3306915760040283,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.7299330234527588,0.2384420484304428,1.0825624465942385,288.0910949707031,284.95001220703125,297.3081359863281,293.7716979980469,297.3071594238281,297.6171569824219,288.0944519042969,1.0,0.5711538195610046,1.0,1.0,0.0,1.0,-3.0002543926239014,3.000247001647949,7.241320417961106e-06,2.319087505340576,1.0,1.0,0.0,152.98281860351562,172.0,57178.6015625,0.0,2326.32177734375,1.0,278.1499938964844,281.5673217773437,296.7855224609375,300.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817828893661499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831460,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.169189453125,0.9168333411216736,0.4840427935123443,0.4353083372116089,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688232421875,0.8432291746139526,0.3771877884864807,0.3583773374557495,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1690673828125,0.8857874274253845,0.4380242228507995,0.3071290254592895,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.168701171875,0.8258616328239441,0.3523869216442108,0.3353012800216675,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.7315226197242737,0.2420552968978881,1.0990707874298096,288.1690979003906,284.95001220703125,297.36871337890625,293.7935485839844,297.3678283691406,297.6177673339844,288.17242431640625,1.0,0.5787644982337952,1.0,1.0,0.0,1.0,-3.0440938472747803,3.044086456298828,7.454510523530189e-06,2.3529841899871826,1.0,1.0,0.0,156.2623748779297,175.0,57751.98828125,0.0,2423.6259765625,1.0,278.1499938964844,281.6016540527344,296.8066711425781,300.5178527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843312859535217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.156982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831520,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.169189453125,0.9168333411216736,0.4840427935123443,0.4353083372116089,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688232421875,0.8432291746139526,0.3771877884864807,0.3583773374557495,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1690673828125,0.8857874274253845,0.4380242228507995,0.3071290254592895,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.168701171875,0.8258616328239441,0.3523869216442108,0.3353012800216675,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.7315226197242737,0.2420552968978881,1.0990707874298096,288.1690979003906,284.95001220703125,297.36871337890625,293.7935485839844,297.3678283691406,297.6177673339844,288.17242431640625,1.0,0.5787644982337952,1.0,1.0,0.0,1.0,-3.0440938472747803,3.044086456298828,7.454510523530189e-06,2.3529841899871826,1.0,1.0,0.0,156.2623748779297,175.0,57751.98828125,0.0,2423.6259765625,1.0,278.1499938964844,281.6016540527344,296.8066711425781,300.5178527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843312859535217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.156982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831580,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471618652344,0.9193454384803772,0.4912775158882141,0.4417982995510101,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.8453038334846497,0.3830581307411194,0.3639446198940277,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470092773437,0.8866602182388306,0.442670077085495,0.3103905618190765,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2466735839844,0.8273752927780151,0.3571991920471191,0.3398857712745666,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.7331075072288513,0.2456252723932266,1.1153521537780762,288.2470703125,284.95001220703125,297.4315185546875,293.8160095214844,297.43048095703125,297.6182556152344,288.2503356933594,1.0,0.5862843990325928,1.0,1.0,0.0,1.0,-3.0875661373138428,3.0875582695007324,7.668909347557928e-06,2.3865725994110107,1.0,1.0,0.0,159.50106811523438,178.0,58320.484375,0.0,2522.58056640625,1.0,278.1499938964844,281.6356811523437,296.8284606933594,300.5754699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867758512496948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.04296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831640,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471618652344,0.9193454384803772,0.4912775158882141,0.4417982995510101,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.8453038334846497,0.3830581307411194,0.3639446198940277,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470092773437,0.8866602182388306,0.442670077085495,0.3103905618190765,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2466735839844,0.8273752927780151,0.3571991920471191,0.3398857712745666,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.7331075072288513,0.2456252723932266,1.1153521537780762,288.2470703125,284.95001220703125,297.4315185546875,293.8160095214844,297.43048095703125,297.6182556152344,288.2503356933594,1.0,0.5862843990325928,1.0,1.0,0.0,1.0,-3.0875661373138428,3.0875582695007324,7.668909347557928e-06,2.3865725994110107,1.0,1.0,0.0,159.50106811523438,178.0,58320.484375,0.0,2522.58056640625,1.0,278.1499938964844,281.6356811523437,296.8284606933594,300.5754699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867758512496948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.04296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831700,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.920645833015442,0.4949016869068146,0.4450470805168152,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857666015625,0.8463737368583679,0.3860022723674774,0.3667342066764831,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.8871343731880188,0.4449916779994964,0.3120189309120178,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.8281542062759399,0.3596000969409942,0.342170774936676,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.28485107421875,0.7339074015617371,0.2473958134651184,1.123416543006897,288.2860412597656,284.95001220703125,297.4636535644531,293.8274230957031,297.4625549316406,297.61846923828125,288.2892761230469,1.0,0.5900143384933472,1.0,1.0,0.0,1.0,-3.109205961227417,3.109198093414306,7.776744496368337e-06,2.403282880783081,1.0,1.0,0.0,161.1005401611328,178.0,58603.01953125,0.0,2572.70751953125,1.0,278.1499938964844,281.652587890625,296.839599609375,300.6044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879632949829102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831760,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.92197984457016,0.4985312223434448,0.4482991695404053,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.8474695682525635,0.3889536559581756,0.3695288896560669,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8876377940177917,0.4473137855529785,0.3136464953422546,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.8289520740509033,0.3619992733001709,0.3444525301456451,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.7347172498703003,0.2491590082645416,1.1314401626586914,288.3250427246094,284.95001220703125,297.4962463378906,293.8388977050781,297.4951171875,297.6187438964844,288.3282470703125,1.0,0.5937290191650391,1.0,1.0,0.0,1.0,-3.1308155059814453,3.130807638168335,7.885164450271986e-06,2.4199635982513428,1.0,1.0,0.0,162.68548583984375,181.0,58884.48046875,0.0,2623.309814453125,1.0,278.1499938964844,281.6694030761719,296.850830078125,300.6333923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891304135322571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831820,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.9247967600822448,0.5058157444000244,0.45482137799263,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.8497838377952576,0.3948939144611358,0.3751480281352997,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8887718319892883,0.4519631564617157,0.3169017136096954,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.83063805103302,0.3667941093444824,0.34900763630867,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017944335937,0.7363917231559753,0.2526585459709167,1.147342085838318,288.4029541015625,284.95001220703125,297.5625305175781,293.86212158203125,297.5615539550781,297.61932373046875,288.4061279296875,1.0,0.6011120676994324,1.0,1.0,0.0,1.0,-3.1740097999572754,3.174001693725586,8.104088919935748e-06,2.453289270401001,1.0,1.0,0.0,165.7891387939453,184.0,59443.640625,0.0,2725.89404296875,1.0,278.1499938964844,281.702880859375,296.8736572265625,300.69158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913965225219727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831880,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.9247967600822448,0.5058157444000244,0.45482137799263,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.8497838377952576,0.3948939144611358,0.3751480281352997,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8887718319892883,0.4519631564617157,0.3169017136096954,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.83063805103302,0.3667941093444824,0.34900763630867,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017944335937,0.7363917231559753,0.2526585459709167,1.147342085838318,288.4029541015625,284.95001220703125,297.5625305175781,293.86212158203125,297.5615539550781,297.61932373046875,288.4061279296875,1.0,0.6011120676994324,1.0,1.0,0.0,1.0,-3.1740097999572754,3.174001693725586,8.104088919935748e-06,2.453289270401001,1.0,1.0,0.0,165.7891387939453,184.0,59443.640625,0.0,2725.89404296875,1.0,278.1499938964844,281.702880859375,296.8736572265625,300.69158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913965225219727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831940,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4692077636719,0.9271738529205322,0.5120199918746948,0.4603748619556427,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4688720703125,0.8517469167709351,0.3999637961387634,0.3799422681331634,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46905517578125,0.8897309899330139,0.4559165239334106,0.3196690082550049,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46875,0.8320533037185669,0.3708665668964386,0.3528754413127899,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46795654296875,0.737786054611206,0.2556174397468567,1.1607835292816162,288.4691162109375,284.95001220703125,297.619873046875,293.8819580078125,297.6187438964844,297.619873046875,288.4722595214844,1.0,0.6073507070541382,1.0,1.0,0.0,1.0,-3.210521459579468,3.210513114929199,8.291455742437392e-06,2.4814488887786865,1.0,1.0,0.0,168.4388885498047,184.0,59916.35546875,0.0,2814.831298828125,1.0,278.1499938964844,281.73114013671875,296.8931884765625,300.7410583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893279492855072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832000,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.9275929927825928,0.5131211280822754,0.461360365152359,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805908203125,0.852094292640686,0.4008645415306091,0.3807938992977142,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48077392578125,0.8899003267288208,0.4566176831722259,0.3201597034931183,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48046875,0.8323023915290833,0.3715884387493133,0.3535609245300293,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47967529296875,0.7380306720733643,0.2561408281326294,1.1631606817245483,288.4808349609375,284.95001220703125,297.630126953125,293.8854675292969,297.6289367675781,297.6199645996094,288.4839782714844,1.0,0.6084535121917725,1.0,1.0,0.0,1.0,-3.216975688934326,3.2169673442840576,8.3248041846673e-06,2.4864284992218018,1.0,1.0,0.0,168.91012573242188,187.0,59999.9296875,0.0,2830.770263671875,1.0,278.1499938964844,281.73614501953125,296.89666748046875,300.74981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936097621917725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832060,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2849426269531,0.9268531799316406,0.5193132162094116,0.467509925365448,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28643798828125,0.8517943024635315,0.4061898589134216,0.3862397372722626,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856140136719,0.8881173133850098,0.4604197442531585,0.3231952488422394,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.8315043449401855,0.3757451474666595,0.3579026162624359,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29022216796875,0.7374721169471741,0.2591164112091064,1.178203821182251,288.28533935546875,284.95001220703125,297.6986389160156,293.9089050292969,297.6683654785156,297.6127624511719,288.2723083496094,1.0,0.6153315901756287,0.7030070424079895,0.7030070424079895,0.4000000059604645,1.0,-3.2578682899475098,2.11548399925232,1.1423842906951904,1.3799821138381958,1.0,1.0,0.0,173.0170440673828,190.0,56485.28515625,0.0,2932.352294921875,1.0,278.1499938964844,281.5448303222656,296.8933410644531,300.6409606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919088840484619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.054443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832120,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2849426269531,0.9268531799316406,0.5193132162094116,0.467509925365448,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28643798828125,0.8517943024635315,0.4061898589134216,0.3862397372722626,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856140136719,0.8881173133850098,0.4604197442531585,0.3231952488422394,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.8315043449401855,0.3757451474666595,0.3579026162624359,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29022216796875,0.7374721169471741,0.2591164112091064,1.178203821182251,288.28533935546875,284.95001220703125,297.6986389160156,293.9089050292969,297.6683654785156,297.6127624511719,288.2723083496094,1.0,0.6153315901756287,0.7030070424079895,0.7030070424079895,0.4000000059604645,1.0,-3.2578682899475098,2.11548399925232,1.1423842906951904,1.3799821138381958,1.0,1.0,0.0,173.0170440673828,190.0,56485.28515625,0.0,2932.352294921875,1.0,278.1499938964844,281.5448303222656,296.8933410644531,300.6409606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919088840484619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.054443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832180,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94970703125,0.922016441822052,0.522468090057373,0.471016377210617,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9509582519531,0.8486558794975281,0.4094543159008026,0.3899119198322296,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8830591440200806,0.4616484642028808,0.3245600759983063,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9514465332031,0.8279910683631897,0.3778917789459228,0.3605213165283203,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.95428466796875,0.7343230843544006,0.260403424501419,1.1865899562835691,287.9500427246094,284.95001220703125,297.76776123046875,293.9322204589844,297.6418762207031,297.5815734863281,287.93927001953125,1.0,0.621104896068573,0.4060141146183014,0.4060141146183014,0.800000011920929,1.0,-3.281362295150757,1.0567238330841064,2.2246384620666504,0.3174488544464111,1.0,1.0,0.0,178.13648986816406,193.0,52313.171875,0.0,3010.753662109375,1.0,278.1499938964844,281.291015625,296.85009765625,300.3257751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748826384544373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832240,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94970703125,0.922016441822052,0.522468090057373,0.471016377210617,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9509582519531,0.8486558794975281,0.4094543159008026,0.3899119198322296,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8830591440200806,0.4616484642028808,0.3245600759983063,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9514465332031,0.8279910683631897,0.3778917789459228,0.3605213165283203,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.95428466796875,0.7343230843544006,0.260403424501419,1.1865899562835691,287.9500427246094,284.95001220703125,297.76776123046875,293.9322204589844,297.6418762207031,297.5815734863281,287.93927001953125,1.0,0.621104896068573,0.4060141146183014,0.4060141146183014,0.800000011920929,1.0,-3.281362295150757,1.0567238330841064,2.2246384620666504,0.3174488544464111,1.0,1.0,0.0,178.13648986816406,193.0,52313.171875,0.0,3010.753662109375,1.0,278.1499938964844,281.291015625,296.85009765625,300.3257751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748826384544373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832300,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079528808594,0.9191349148750304,0.5236172676086426,0.4722131490707397,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089599609375,0.8466959595680237,0.4106581509113312,0.3912427723407745,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084411621094,0.8800944089889526,0.4617803990840912,0.3248057067394256,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8093566894531,0.8258329033851624,0.3785270154476166,0.3613232374191284,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81170654296875,0.7322906851768494,0.2606203854084015,1.1885393857955933,287.8082275390625,284.95001220703125,297.8024597167969,293.9437866210937,297.6138000488281,297.5597839355469,287.8004150390625,1.0,0.6236083507537842,0.2575176358222961,0.2575176358222961,1.0,1.0,-3.288017749786377,0.5923094153404236,2.695708513259888,-0.1481261104345321,1.0,1.0,0.0,180.6737670898437,193.0,50770.58203125,0.0,3042.21923828125,1.0,278.1499938964844,281.192626953125,296.8434143066406,300.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637732863426208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.72216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832360,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,287.783203125,0.9160833358764648,0.5250464081764221,0.473430186510086,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832336425781,0.844524085521698,0.4119342267513275,0.3924882709980011,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832336425781,0.8769198656082153,0.4620434939861297,0.3249992728233337,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.8234479427337646,0.3792077302932739,0.3620230555534363,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78338623046875,0.7300092577934265,0.2608132064342499,1.1898561716079712,287.783203125,284.95001220703125,297.8371887207031,293.955322265625,297.60797119140625,297.5416564941406,287.78289794921875,1.0,0.6257576942443848,0.2843194603919983,0.2843194603919983,1.0,1.0,-3.293642520904541,0.6389386057853699,2.6547038555145264,-0.1029239073395729,1.0,1.0,0.0,183.417724609375,196.0,50694.73046875,0.0,3069.458740234375,1.0,278.1499938964844,281.18212890625,296.85650634765625,300.1520690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538008332252502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832420,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832336425781,0.9138471484184264,0.527700662612915,0.4756321907043457,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.783203125,0.8428871035575867,0.4140662550926208,0.3944385945796966,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.783203125,0.8741316795349121,0.4629313349723816,0.3255387246608734,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831726074219,0.8214334845542908,0.3804855644702911,0.3631890118122101,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7830810546875,0.7279422879219055,0.2612944543361664,1.192081332206726,287.7832336425781,284.95001220703125,297.8843994140625,293.9708557128906,297.6075134277344,297.52545166015625,287.78369140625,1.0,0.6285256743431091,0.3207699060440063,0.3207699060440063,1.0,1.0,-3.3033576011657715,0.7512626647949219,2.5520949363708496,0.0069911489263176,1.0,1.0,0.0,186.36512756347656,196.0,50690.8203125,0.0,3106.427001953125,1.0,278.1499938964844,281.1811218261719,296.89898681640625,300.1715393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450499773025513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.931396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832480,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79351806640625,0.91337388753891,0.5291293263435364,0.4768456220626831,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933349609375,0.8425354957580566,0.4151932299137115,0.3954662978649139,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934265136719,0.8733037710189819,0.4635057747364044,0.3259010314941406,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.8208834528923035,0.3811988532543182,0.3638348281383514,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928771972656,0.7273136377334595,0.261600911617279,1.1934157609939575,287.79345703125,284.95001220703125,297.9065856933594,293.97808837890625,297.6133117675781,297.5200500488281,287.7952575683594,1.0,0.6298224329948425,0.3379230797290802,0.3379230797290802,1.0,1.0,-3.3088674545288086,0.8047491908073425,2.5041182041168213,0.0591372810304164,1.0,1.0,0.0,187.5131072998047,199.0,50836.765625,0.0,3124.61328125,1.0,278.1499938964844,281.1883239746094,296.9213562011719,300.19464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424791693687439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.91357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832540,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9136976599693298,0.5334932208061218,0.4805944859981537,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.8427996635437012,0.4186338186264038,0.398595780134201,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544006347656,0.8724762201309204,0.4655721485614776,0.3272338211536407,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8540954589844,0.8205758929252625,0.383504182100296,0.3659128844738006,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533630371094,0.7266701459884644,0.2627400159835815,1.1982300281524658,287.8544921875,284.95001220703125,297.9652709960937,293.9970703125,297.6411437988281,297.5128479003906,287.8574523925781,1.0,0.6333857178688049,0.3834568858146667,0.3834568858146667,1.0,1.0,-3.327025413513184,0.9458422660827636,2.38118314743042,0.1958933770656585,1.0,1.0,0.0,189.9226837158203,199.0,51479.203125,0.0,3177.423583984375,1.0,278.1499938964844,281.22589111328125,296.9777526855469,300.28448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404197692871094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.63720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832600,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664245605469,0.913888692855835,0.5343145132064819,0.4813071191310882,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.8429509997367859,0.419286698102951,0.3991924226284027,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.8724485039710999,0.4659880697727203,0.3275070786476135,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8206226229667664,0.3839524686336517,0.3663196265697479,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8652038574219,0.7266489267349243,0.2629756331443786,1.199230432510376,287.8663330078125,284.95001220703125,297.9756164550781,294.0003967285156,297.6469116210937,297.5121765136719,287.869384765625,1.0,0.6340394616127014,0.3915266990661621,0.3915266990661621,1.0,1.0,-3.330618143081665,0.9703476428985596,2.360270500183105,0.21954907476902,1.0,1.0,0.0,190.300048828125,202.0,51597.15625,0.0,3187.398681640625,1.0,278.1499938964844,281.23291015625,296.9866943359375,300.301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840465784072876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.16455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832660,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.9157403111457824,0.5398038029670715,0.486220508813858,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980712890625,0.844459593296051,0.4237747490406036,0.4033906161785126,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.8728191256523132,0.4688851833343506,0.3295077085494995,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980407714844,0.8214178085327148,0.3870648145675659,0.3692348599433899,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.7269802689552307,0.264688640832901,1.2068166732788086,287.8981018066406,284.95001220703125,298.04400634765625,294.0221252441406,297.6630249023437,297.5091552734375,287.8988647460937,1.0,0.6386407613754272,0.3847501575946808,0.3847501575946808,1.0,1.0,-3.356606960296631,0.9651833772659302,2.3914237022399902,0.2084552943706512,1.0,1.0,0.0,192.5746612548828,205.0,51738.1875,0.0,3258.832275390625,1.0,278.1499938964844,281.24383544921875,297.02789306640625,300.373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420969843864441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.76708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.3134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832720,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.9157403111457824,0.5398038029670715,0.486220508813858,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980712890625,0.844459593296051,0.4237747490406036,0.4033906161785126,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.8728191256523132,0.4688851833343506,0.3295077085494995,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980407714844,0.8214178085327148,0.3870648145675659,0.3692348599433899,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.7269802689552307,0.264688640832901,1.2068166732788086,287.8981018066406,284.95001220703125,298.04400634765625,294.0221252441406,297.6630249023437,297.5091552734375,287.8988647460937,1.0,0.6386407613754272,0.3847501575946808,0.3847501575946808,1.0,1.0,-3.356606960296631,0.9651833772659302,2.3914237022399902,0.2084552943706512,1.0,1.0,0.0,192.5746612548828,205.0,51738.1875,0.0,3258.832275390625,1.0,278.1499938964844,281.24383544921875,297.02789306640625,300.373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420969843864441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.76708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.3134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832780,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167175292969,0.917038917541504,0.54506915807724,0.4909892976284027,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166564941406,0.8456701040267944,0.4282731413841247,0.4076701402664184,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91668701171875,0.8728193640708923,0.4716965556144714,0.3315091729164123,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.821916937828064,0.3901540338993072,0.3722006380558014,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164428710937,0.7271196842193604,0.2664403915405273,1.2149006128311155,287.9167175292969,284.95001220703125,298.11138916015625,294.043212890625,297.6762390136719,297.5052185058594,287.91748046875,1.0,0.6434820294380188,0.3779736161231994,0.3779736161231994,1.0,1.0,-3.3831937313079834,0.9542040228843688,2.428989887237549,0.1914338767528534,1.0,1.0,0.0,195.1907653808593,208.0,51816.89453125,0.0,3334.633544921875,1.0,278.1499938964844,281.24853515625,297.0472412109375,300.40045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428472280502319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.87060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832840,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167175292969,0.917038917541504,0.54506915807724,0.4909892976284027,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166564941406,0.8456701040267944,0.4282731413841247,0.4076701402664184,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91668701171875,0.8728193640708923,0.4716965556144714,0.3315091729164123,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.821916937828064,0.3901540338993072,0.3722006380558014,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164428710937,0.7271196842193604,0.2664403915405273,1.2149006128311155,287.9167175292969,284.95001220703125,298.11138916015625,294.043212890625,297.6762390136719,297.5052185058594,287.91748046875,1.0,0.6434820294380188,0.3779736161231994,0.3779736161231994,1.0,1.0,-3.3831937313079834,0.9542040228843688,2.428989887237549,0.1914338767528534,1.0,1.0,0.0,195.1907653808593,208.0,51816.89453125,0.0,3334.633544921875,1.0,278.1499938964844,281.24853515625,297.0472412109375,300.40045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428472280502319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.87060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832900,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259033203125,0.91754549741745,0.5476672053337097,0.4933381676673889,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258117675781,0.8461848497390747,0.4305225908756256,0.4098120033740997,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.8727102279663086,0.4730763435363769,0.3324926793575287,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92578125,0.8220745921134949,0.3916844725608825,0.373672753572464,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.7271168231964111,0.267310619354248,1.21894109249115,287.9258728027344,284.95001220703125,298.1446228027344,294.0534362792969,297.6824035644531,297.5032043457031,287.9266357421875,1.0,0.6459315419197083,0.3745853304862976,0.3745853304862976,1.0,1.0,-3.396409273147583,0.9485185742378236,2.4478907585144043,0.1827926188707351,1.0,1.0,0.0,196.5822906494141,208.0,51856.5,0.0,3373.242919921875,1.0,278.1499938964844,281.2508850097656,297.05633544921875,300.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429986834526062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.86572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832960,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374694824219,0.9180169105529784,0.550265908241272,0.4956829845905304,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373474121094,0.8466758728027344,0.4327779114246368,0.4119573533535003,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.8725752234458923,0.4744552075862884,0.3334737718105316,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93731689453125,0.8222092986106873,0.3932161331176758,0.3751443028450012,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93707275390625,0.7270961999893188,0.2681826949119568,1.2229868173599243,287.9374389648437,284.95001220703125,298.1774597167969,294.0634765625,297.690185546875,297.50128173828125,287.9384155273437,1.0,0.6483840942382812,0.3745024800300598,0.3745024800300598,1.0,1.0,-3.409613847732544,0.9519822597503662,2.4576315879821777,0.1833295673131942,1.0,1.0,0.0,198.0018768310547,211.0,51931.625,0.0,3412.203125,1.0,278.1499938964844,281.2550964355469,297.0655517578125,300.4254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431460857391357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.12255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833020,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.9188858866691588,0.5554540753364563,0.5003594160079956,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.8476270437240601,0.4373269081115722,0.4162815511226654,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638061523437,0.8722537755966187,0.4772049486637115,0.3354268372058868,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637145996094,0.8224363923072815,0.3962831497192383,0.3780888617038727,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.7270246148109436,0.26993128657341,1.231102705001831,287.9638366699219,284.95001220703125,298.24188232421875,294.0828552246094,297.7060546875,297.4980163574219,287.9648742675781,1.0,0.653323233127594,0.3743367791175842,0.3743367791175842,1.0,1.0,-3.436091899871826,0.960175395011902,2.4759163856506348,0.1857528090476989,1.0,1.0,0.0,200.90444946289065,214.0,52104.046875,0.0,3491.4365234375,1.0,278.1499938964844,281.265380859375,297.08477783203125,300.45477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435073494911194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
