time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.9188858866691588,0.5554540753364563,0.5003594160079956,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.8476270437240601,0.4373269081115722,0.4162815511226654,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638061523437,0.8722537755966187,0.4772049486637115,0.3354268372058868,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637145996094,0.8224363923072815,0.3962831497192383,0.3780888617038727,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.7270246148109436,0.26993128657341,1.231102705001831,287.9638366699219,284.95001220703125,298.24188232421875,294.0828552246094,297.7060546875,297.4980163574219,287.9648742675781,1.0,0.653323233127594,0.3743367791175842,0.3743367791175842,1.0,1.0,-3.436091899871826,0.960175395011902,2.4759163856506348,0.1857528090476989,1.0,1.0,0.0,200.90444946289065,214.0,52104.046875,0.0,3491.4365234375,1.0,278.1499938964844,281.265380859375,297.08477783203125,300.45477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435073494911194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833140,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906005859375,0.9196734428405762,0.5606054663658142,0.5050091743469238,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905090332031,0.8485463261604309,0.4419057369232178,0.4206377863883972,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99053955078125,0.8718884587287903,0.479943186044693,0.3373733162879944,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9904479980469,0.8226212859153748,0.399343341588974,0.3810307383537292,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9902038574219,0.7269181609153748,0.2716706395149231,1.239199995994568,287.9905700683594,284.95001220703125,298.3043518066406,294.10125732421875,297.7216491699219,297.4951171875,287.9916076660156,1.0,0.6582754254341125,0.3741710484027862,0.3741710484027862,1.0,1.0,-3.462545156478882,0.968345046043396,2.4941999912261963,0.1881329417228698,1.0,1.0,0.0,203.862060546875,217.0,52280.69140625,0.0,3572.0322265625,1.0,278.1499938964844,281.2759094238281,297.1035461425781,300.4847106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439944982528687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.057861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833200,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906005859375,0.9196734428405762,0.5606054663658142,0.5050091743469238,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905090332031,0.8485463261604309,0.4419057369232178,0.4206377863883972,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99053955078125,0.8718884587287903,0.479943186044693,0.3373733162879944,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9904479980469,0.8226212859153748,0.399343341588974,0.3810307383537292,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9902038574219,0.7269181609153748,0.2716706395149231,1.239199995994568,287.9905700683594,284.95001220703125,298.3043518066406,294.10125732421875,297.7216491699219,297.4951171875,287.9916076660156,1.0,0.6582754254341125,0.3741710484027862,0.3741710484027862,1.0,1.0,-3.462545156478882,0.968345046043396,2.4941999912261963,0.1881329417228698,1.0,1.0,0.0,203.862060546875,217.0,52280.69140625,0.0,3572.0322265625,1.0,278.1499938964844,281.2759094238281,297.1035461425781,300.4847106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439944982528687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.057861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833260,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0161437988281,0.9203802347183228,0.5657017827033997,0.5096160769462585,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.8494328856468201,0.4464982748031616,0.425011396408081,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160827636719,0.8714853525161743,0.4826613962650299,0.3393087983131408,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159912109375,0.8227662444114685,0.4023861587047577,0.383960485458374,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157470703125,0.726775050163269,0.273389458656311,1.247227430343628,288.0160827636719,284.95001220703125,298.3645324707031,294.1185607910156,297.73602294921875,297.4924011230469,288.01708984375,1.0,0.6632206439971924,0.3729802966117859,0.3729802966117859,1.0,1.0,-3.4888508319854736,0.9734259247779846,2.5154247283935547,0.1874685287475586,1.0,1.0,0.0,206.8636016845703,220.0,52445.35546875,0.0,3653.666748046875,1.0,278.1499938964844,281.28582763671875,297.1212158203125,300.5133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445478081703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833320,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0161437988281,0.9203802347183228,0.5657017827033997,0.5096160769462585,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.8494328856468201,0.4464982748031616,0.425011396408081,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160827636719,0.8714853525161743,0.4826613962650299,0.3393087983131408,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159912109375,0.8227662444114685,0.4023861587047577,0.383960485458374,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157470703125,0.726775050163269,0.273389458656311,1.247227430343628,288.0160827636719,284.95001220703125,298.3645324707031,294.1185607910156,297.73602294921875,297.4924011230469,288.01708984375,1.0,0.6632206439971924,0.3729802966117859,0.3729802966117859,1.0,1.0,-3.4888508319854736,0.9734259247779846,2.5154247283935547,0.1874685287475586,1.0,1.0,0.0,206.8636016845703,220.0,52445.35546875,0.0,3653.666748046875,1.0,278.1499938964844,281.28582763671875,297.1212158203125,300.5133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445478081703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833380,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409240722656,0.9209953546524048,0.5707197189331055,0.5141570568084717,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04083251953125,0.8502852320671082,0.4510978162288666,0.4293945729732513,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408630371094,0.8710427284240723,0.4853512048721313,0.3412262499332428,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.040771484375,0.8228679299354553,0.4054014980792999,0.3868672251701355,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.04052734375,0.7265875935554504,0.2750751078128814,1.2551229000091553,288.0408935546875,284.95001220703125,298.4220886230469,294.1346740722656,297.74951171875,297.4896850585937,288.0418395996094,1.0,0.6681395173072815,0.3717895448207855,0.3717895448207855,1.0,1.0,-3.514894962310791,0.9782623648643494,2.536632537841797,0.1866270005702972,1.0,1.0,0.0,209.9017791748047,223.0,52607.33203125,0.0,3735.967529296875,1.0,278.1499938964844,281.2955017089844,297.137451171875,300.5401916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451224565505981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.60986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833440,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409240722656,0.9209953546524048,0.5707197189331055,0.5141570568084717,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04083251953125,0.8502852320671082,0.4510978162288666,0.4293945729732513,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408630371094,0.8710427284240723,0.4853512048721313,0.3412262499332428,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.040771484375,0.8228679299354553,0.4054014980792999,0.3868672251701355,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.04052734375,0.7265875935554504,0.2750751078128814,1.2551229000091553,288.0408935546875,284.95001220703125,298.4220886230469,294.1346740722656,297.74951171875,297.4896850585937,288.0418395996094,1.0,0.6681395173072815,0.3717895448207855,0.3717895448207855,1.0,1.0,-3.514894962310791,0.9782623648643494,2.536632537841797,0.1866270005702972,1.0,1.0,0.0,209.9017791748047,223.0,52607.33203125,0.0,3735.967529296875,1.0,278.1499938964844,281.2955017089844,297.137451171875,300.5401916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451224565505981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.60986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833500,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0530700683594,0.9212698936462402,0.5731952786445618,0.516398549079895,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.052978515625,0.8507004380226135,0.4533987045288086,0.4315879046916961,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0530090332031,0.8708092570304871,0.4866847991943359,0.3421774804592132,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.8229042887687683,0.4068974554538727,0.3883102238178253,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0527038574219,0.7264776825904846,0.2759032249450683,1.259008765220642,288.05303955078125,284.95001220703125,298.4497985839844,294.14227294921875,297.7558898925781,297.4883117675781,288.0539855957031,1.0,0.6705834269523621,0.3711941838264465,0.3711941838264465,1.0,1.0,-3.5277910232543945,0.9806175231933594,2.547173500061035,0.1861735135316848,1.0,1.0,0.0,211.4306182861328,223.0,52687.39453125,0.0,3777.270751953125,1.0,278.1499938964844,281.30029296875,297.1450500488281,300.55303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845415472984314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833560,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0652160644531,0.9215269088745116,0.5756591558456421,0.5186300277709961,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.06512451171875,0.8511064648628235,0.4557001292705536,0.4337819814682007,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0651550292969,0.8705683946609497,0.488014817237854,0.3431264162063598,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650634765625,0.8229320049285889,0.4083895087242126,0.3897497951984405,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648498535156,0.7263592481613159,0.2767262458801269,1.2628737688064575,288.065185546875,284.95001220703125,298.4767150878906,294.1495361328125,297.7621765136719,297.4869384765625,288.06610107421875,1.0,0.6730197668075562,0.3706840872764587,0.3706840872764587,1.0,1.0,-3.540626049041748,0.9831862449645996,2.5574398040771484,0.1859463304281234,1.0,1.0,0.0,212.9685516357422,226.0,52768.03515625,0.0,3818.76416015625,1.0,278.1499938964844,281.3051147460937,297.1524658203125,300.5657043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457273244857788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.26953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833620,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832824707031,0.9218860268592834,0.5793530941009521,0.521976888179779,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08319091796875,0.8517206907272339,0.4591986238956451,0.4371176064014435,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832214355469,0.8701985478401184,0.4900206625461578,0.344557911157608,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0831298828125,0.8229653835296631,0.4106404185295105,0.3919221758842468,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829162597656,0.7261654138565063,0.2779551446437835,1.2686513662338257,288.083251953125,284.95001220703125,298.5160827636719,294.159912109375,297.7711181640625,297.48486328125,288.08416748046875,1.0,0.6766974925994873,0.369908720254898,0.369908720254898,1.0,1.0,-3.55996322631836,0.987034261226654,2.5729289054870605,0.1855822205543518,1.0,1.0,0.0,215.30670166015625,226.0,52888.9453125,0.0,3881.884033203125,1.0,278.1499938964844,281.3123474121094,297.1628723144531,300.58404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462039828300476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.730224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833680,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0889587402344,0.9219902157783508,0.5805152654647827,0.523030161857605,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888671875,0.8519087433815002,0.460303395986557,0.4381711781024933,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888977050781,0.8700770735740662,0.4906527698040008,0.3450092077255249,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888061523437,0.8229708075523376,0.4113498032093048,0.3926070630550384,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0885925292969,0.7260996103286743,0.2783413529396057,1.270468831062317,288.08892822265625,284.95001220703125,298.5281066894531,294.1629943847656,297.77392578125,297.48419189453125,288.0898132324219,1.0,0.6778553128242493,0.3696638941764831,0.3696638941764831,1.0,1.0,-3.566039085388184,0.9882338643074036,2.5778050422668457,0.1854582279920578,1.0,1.0,0.0,216.0507354736328,229.0,52927.00390625,0.0,3901.918701171875,1.0,278.1499938964844,281.31463623046875,297.16607666015625,300.5897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463664054870605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833740,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119384765625,0.9223884344100952,0.585286021232605,0.527355968952179,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1118469238281,0.852692723274231,0.4649045169353485,0.4425593316555023,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11187744140625,0.8695715665817261,0.4932648837566376,0.3468747735023498,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.11181640625,0.8229869604110718,0.4142822921276092,0.3954390585422516,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116027832031,0.7258108854293823,0.2799204885959625,1.277908205986023,288.1119079589844,284.95001220703125,298.5758972167969,294.175048828125,297.7845458984375,297.4813537597656,288.11279296875,1.0,0.6826428174972534,0.3686436712741852,0.3686436712741852,1.0,1.0,-3.591120958328247,0.9931267499923706,2.597994327545166,0.184882178902626,1.0,1.0,0.0,219.1451110839844,232.0,53082.39453125,0.0,3985.361572265625,1.0,278.1499938964844,281.3239440917969,297.17828369140625,300.6122436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470406532287598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833800,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119384765625,0.9223884344100952,0.585286021232605,0.527355968952179,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1118469238281,0.852692723274231,0.4649045169353485,0.4425593316555023,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11187744140625,0.8695715665817261,0.4932648837566376,0.3468747735023498,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.11181640625,0.8229869604110718,0.4142822921276092,0.3954390585422516,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116027832031,0.7258108854293823,0.2799204885959625,1.277908205986023,288.1119079589844,284.95001220703125,298.5758972167969,294.175048828125,297.7845458984375,297.4813537597656,288.11279296875,1.0,0.6826428174972534,0.3686436712741852,0.3686436712741852,1.0,1.0,-3.591120958328247,0.9931267499923706,2.597994327545166,0.184882178902626,1.0,1.0,0.0,219.1451110839844,232.0,53082.39453125,0.0,3985.361572265625,1.0,278.1499938964844,281.3239440917969,297.17828369140625,300.6122436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470406532287598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13409423828125,0.9227219820022584,0.5899626612663269,0.5315994620323181,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340026855469,0.8534603714942932,0.469500333070755,0.4469434022903442,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.134033203125,0.8690542578697205,0.4958486557006836,0.348721295595169,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.8229826092720032,0.4171846210956573,0.3982434570789337,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.7254942059516907,0.2814610004425049,1.2851792573928833,288.1340637207031,284.95001220703125,298.61981201171875,294.1855163574219,297.7939147949219,297.4783935546875,288.1348876953125,1.0,0.6873772144317627,0.3676300048828125,0.3676300048828125,1.0,1.0,-3.615847110748291,0.9978772401809692,2.617969751358032,0.1842309981584549,1.0,1.0,0.0,222.24659729003903,235.0,53233.65625,0.0,4068.958251953125,1.0,278.1499938964844,281.3330078125,297.1889038085937,300.63287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477430939674377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13409423828125,0.9227219820022584,0.5899626612663269,0.5315994620323181,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340026855469,0.8534603714942932,0.469500333070755,0.4469434022903442,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.134033203125,0.8690542578697205,0.4958486557006836,0.348721295595169,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.8229826092720032,0.4171846210956573,0.3982434570789337,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.7254942059516907,0.2814610004425049,1.2851792573928833,288.1340637207031,284.95001220703125,298.61981201171875,294.1855163574219,297.7939147949219,297.4783935546875,288.1348876953125,1.0,0.6873772144317627,0.3676300048828125,0.3676300048828125,1.0,1.0,-3.615847110748291,0.9978772401809692,2.617969751358032,0.1842309981584549,1.0,1.0,0.0,222.24659729003903,235.0,53233.65625,0.0,4068.958251953125,1.0,278.1499938964844,281.3330078125,297.1889038085937,300.63287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477430939674377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833980,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553955078125,0.9229912161827089,0.5945507287979126,0.5357654094696045,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553039550781,0.8542075753211975,0.4740888178348541,0.4513215720653534,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.8685230016708374,0.4984055161476135,0.3505499362945556,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552734375,0.8229564428329468,0.4200587272644043,0.4010222256183624,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1550598144531,0.7251498699188232,0.2829659581184387,1.2922958135604858,288.1553649902344,284.95001220703125,298.6595153808594,294.19439697265625,297.8020324707031,297.4753112792969,288.1561584472656,1.0,0.6920598745346069,0.3666163384914398,0.3666163384914398,1.0,1.0,-3.640223503112793,1.0024698972702026,2.63775372505188,0.1834850758314132,1.0,1.0,0.0,225.35826110839844,238.0,53380.73828125,0.0,4152.7314453125,1.0,278.1499938964844,281.3418273925781,297.197998046875,300.6517639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84848552942276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834040,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553955078125,0.9229912161827089,0.5945507287979126,0.5357654094696045,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553039550781,0.8542075753211975,0.4740888178348541,0.4513215720653534,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.8685230016708374,0.4984055161476135,0.3505499362945556,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552734375,0.8229564428329468,0.4200587272644043,0.4010222256183624,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1550598144531,0.7251498699188232,0.2829659581184387,1.2922958135604858,288.1553649902344,284.95001220703125,298.6595153808594,294.19439697265625,297.8020324707031,297.4753112792969,288.1561584472656,1.0,0.6920598745346069,0.3666163384914398,0.3666163384914398,1.0,1.0,-3.640223503112793,1.0024698972702026,2.63775372505188,0.1834850758314132,1.0,1.0,0.0,225.35826110839844,238.0,53380.73828125,0.0,4152.7314453125,1.0,278.1499938964844,281.3418273925781,297.197998046875,300.6517639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84848552942276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834100,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.9231043457984924,0.5968037843704224,0.5378122925758362,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1655578613281,0.854577898979187,0.4763786494731903,0.4535067081451416,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1655578613281,0.8682562112808228,0.4996713101863861,0.3514556288719177,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654968261719,0.8229386210441589,0.4214827716350555,0.4023995101451874,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1653137207031,0.7249693870544434,0.2837023138999939,1.2957828044891355,288.16558837890625,284.95001220703125,298.6776733398437,294.1981811523437,297.8054504394531,297.47369384765625,288.1663818359375,1.0,0.6943787336349487,0.3661094903945923,0.3661094903945923,1.0,1.0,-3.652268886566162,1.004703402519226,2.6475656032562256,0.1830732375383377,1.0,1.0,0.0,226.9117584228516,238.0,53452.1171875,0.0,4194.58203125,1.0,278.1499938964844,281.3460998535156,297.2017822265625,300.6603698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488609790802002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834160,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.17559814453125,0.9231991171836852,0.5990390777587891,0.5398440957069397,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.175537109375,0.854938805103302,0.4786661863327026,0.4556902348995209,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1755676269531,0.8679822683334351,0.5009313821792603,0.352357804775238,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1755065917969,0.8229125142097473,0.4229010343551636,0.4037718772888183,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1753234863281,0.7247803211212158,0.2844317555427551,1.299241065979004,288.1755676269531,284.95001220703125,298.69464111328125,294.2015380859375,297.80859375,297.4720764160156,288.17633056640625,1.0,0.6966862678527832,0.3655321598052978,0.3655321598052978,1.0,1.0,-3.664229869842529,1.0066871643066406,2.6575427055358887,0.182428166270256,1.0,1.0,0.0,228.4722595214844,241.0,53521.84375,0.0,4236.521484375,1.0,278.1499938964844,281.35028076171875,297.2052917480469,300.6685485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492538332939148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834220,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19464111328125,0.9233308434486388,0.6034141182899475,0.5438235998153687,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.194580078125,0.8556451797485352,0.4832270741462707,0.4600447416305542,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.194580078125,0.8674226403236389,0.5034207105636597,0.354141354560852,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1945495605469,0.8228424787521362,0.4257065653800964,0.4064881801605224,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943664550781,0.7243775725364685,0.2858538329601288,1.305996060371399,288.1946105957031,284.95001220703125,298.72491455078125,294.2069091796875,297.8135070800781,297.4686584472656,288.1953430175781,1.0,0.7012487053871155,0.3643774390220642,0.3643774390220642,1.0,1.0,-3.687801122665405,1.010479211807251,2.6773219108581543,0.1810248792171478,1.0,1.0,0.0,231.5916748046875,244.0,53656.39453125,0.0,4320.14990234375,1.0,278.1499938964844,281.3583374023437,297.2107238769531,300.6830139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500392436981201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.637939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834280,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19464111328125,0.9233308434486388,0.6034141182899475,0.5438235998153687,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.194580078125,0.8556451797485352,0.4832270741462707,0.4600447416305542,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.194580078125,0.8674226403236389,0.5034207105636597,0.354141354560852,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1945495605469,0.8228424787521362,0.4257065653800964,0.4064881801605224,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943664550781,0.7243775725364685,0.2858538329601288,1.305996060371399,288.1946105957031,284.95001220703125,298.72491455078125,294.2069091796875,297.8135070800781,297.4686584472656,288.1953430175781,1.0,0.7012487053871155,0.3643774390220642,0.3643774390220642,1.0,1.0,-3.687801122665405,1.010479211807251,2.6773219108581543,0.1810248792171478,1.0,1.0,0.0,231.5916748046875,244.0,53656.39453125,0.0,4320.14990234375,1.0,278.1499938964844,281.3583374023437,297.2107238769531,300.6830139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500392436981201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.637939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834340,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126770019531,0.9233940839767456,0.6076887845993042,0.5477150082588196,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.8563259840011597,0.4877712428569793,0.4643846154212951,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.8668454885482788,0.5058770179748535,0.3559028804302215,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2125549316406,0.8227484226226807,0.4284793734550476,0.4091746509075165,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21240234375,0.7239454984664917,0.2872378230094909,1.3125851154327393,288.212646484375,284.95001220703125,298.75,294.2104187011719,297.81695556640625,297.4650573730469,288.2133178710937,1.0,0.7057530879974365,0.3632227182388305,0.3632227182388305,1.0,1.0,-3.710977077484131,1.0140961408615112,2.69688081741333,0.179517313838005,1.0,1.0,0.0,234.7191467285156,247.0,53785.734375,0.0,4403.71240234375,1.0,278.1499938964844,281.3661193847656,297.2144470214844,300.6954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508664965629578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834400,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126770019531,0.9233940839767456,0.6076887845993042,0.5477150082588196,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.8563259840011597,0.4877712428569793,0.4643846154212951,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.8668454885482788,0.5058770179748535,0.3559028804302215,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2125549316406,0.8227484226226807,0.4284793734550476,0.4091746509075165,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21240234375,0.7239454984664917,0.2872378230094909,1.3125851154327393,288.212646484375,284.95001220703125,298.75,294.2104187011719,297.81695556640625,297.4650573730469,288.2133178710937,1.0,0.7057530879974365,0.3632227182388305,0.3632227182388305,1.0,1.0,-3.710977077484131,1.0140961408615112,2.69688081741333,0.179517313838005,1.0,1.0,0.0,234.7191467285156,247.0,53785.734375,0.0,4403.71240234375,1.0,278.1499938964844,281.3661193847656,297.2144470214844,300.6954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508664965629578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834460,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23004150390625,0.9233933091163636,0.6118485927581787,0.5515044331550598,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22998046875,0.8569891452789307,0.4922961592674255,0.4687065780162811,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22998046875,0.8662585020065308,0.5082970261573792,0.3576392531394958,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2299499511719,0.8226367235183716,0.4312157928943634,0.411827027797699,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2297668457031,0.7234880924224854,0.2885794937610626,1.3189855813980105,288.2300109863281,284.95001220703125,298.7719421386719,294.2138061523437,297.8193664550781,297.4612731933594,288.23065185546875,1.0,0.7101921439170837,0.3622022569179535,0.3622022569179535,1.0,1.0,-3.7337300777435294,1.0179545879364014,2.715775489807129,0.1783191114664077,1.0,1.0,0.0,237.8426818847656,250.0,53913.71484375,0.0,4486.97998046875,1.0,278.1499938964844,281.373779296875,297.2176818847656,300.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516051173210144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834520,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23004150390625,0.9233933091163636,0.6118485927581787,0.5515044331550598,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22998046875,0.8569891452789307,0.4922961592674255,0.4687065780162811,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22998046875,0.8662585020065308,0.5082970261573792,0.3576392531394958,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2299499511719,0.8226367235183716,0.4312157928943634,0.411827027797699,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2297668457031,0.7234880924224854,0.2885794937610626,1.3189855813980105,288.2300109863281,284.95001220703125,298.7719421386719,294.2138061523437,297.8193664550781,297.4612731933594,288.23065185546875,1.0,0.7101921439170837,0.3622022569179535,0.3622022569179535,1.0,1.0,-3.7337300777435294,1.0179545879364014,2.715775489807129,0.1783191114664077,1.0,1.0,0.0,237.8426818847656,250.0,53913.71484375,0.0,4486.97998046875,1.0,278.1499938964844,281.373779296875,297.2176818847656,300.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516051173210144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834580,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24713134765625,0.9233280420303344,0.6159065961837769,0.5552031993865967,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470703125,0.8576294779777527,0.4968047738075256,0.4730132818222046,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470703125,0.8656579256057739,0.5106870532035828,0.3593548834323883,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470397949219,0.822504460811615,0.4339215457439422,0.4144506454467773,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24688720703125,0.7230047583580017,0.2898850440979004,1.3252257108688354,288.2471008300781,284.95001220703125,298.7929992675781,294.2189025878906,297.82147216796875,297.4573974609375,288.24774169921875,1.0,0.7145708203315735,0.3611817955970764,0.3611817955970764,1.0,1.0,-3.7560839653015137,1.021659255027771,2.734424829483032,0.1770327985286712,1.0,1.0,0.0,240.970703125,253.0,54041.66796875,0.0,4570.083984375,1.0,278.1499938964844,281.38140869140625,297.2221069335937,300.7191162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521792888641357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834640,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24713134765625,0.9233280420303344,0.6159065961837769,0.5552031993865967,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470703125,0.8576294779777527,0.4968047738075256,0.4730132818222046,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470703125,0.8656579256057739,0.5106870532035828,0.3593548834323883,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470397949219,0.822504460811615,0.4339215457439422,0.4144506454467773,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24688720703125,0.7230047583580017,0.2898850440979004,1.3252257108688354,288.2471008300781,284.95001220703125,298.7929992675781,294.2189025878906,297.82147216796875,297.4573974609375,288.24774169921875,1.0,0.7145708203315735,0.3611817955970764,0.3611817955970764,1.0,1.0,-3.7560839653015137,1.021659255027771,2.734424829483032,0.1770327985286712,1.0,1.0,0.0,240.970703125,253.0,54041.66796875,0.0,4570.083984375,1.0,278.1499938964844,281.38140869140625,297.2221069335937,300.7191162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521792888641357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834700,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555847167969,0.9232779741287231,0.6178935766220093,0.5570148825645447,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555236816406,0.8579477071762085,0.4990526437759399,0.4751603007316589,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555236816406,0.8653592467308044,0.5118704438209534,0.3602044284343719,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2554931640625,0.8224364519119263,0.4352623522281647,0.4157508611679077,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553405761719,0.7227580547332764,0.2905235886573791,1.3282809257507324,288.25555419921875,284.95001220703125,298.80322265625,294.2220764160156,297.8223876953125,297.4554138183594,288.2561950683594,1.0,0.716736912727356,0.3606715500354767,0.3606715500354767,1.0,1.0,-3.767120361328125,1.0234522819519043,2.7436680793762207,0.1763498336076736,1.0,1.0,0.0,242.529296875,253.0,54105.76953125,0.0,4611.51708984375,1.0,278.1499938964844,281.38525390625,297.2250366210937,300.7258605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524301052093506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834760,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2638854980469,0.9232134222984314,0.619861900806427,0.5588104128837585,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2638244628906,0.8582587838172913,0.5012973546981812,0.4773046672344208,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2638244628906,0.8650562763214111,0.5130484104156494,0.3610504269599914,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2637939453125,0.8223627805709839,0.4365976452827453,0.4170461893081665,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2636413574219,0.7225053310394287,0.2911557555198669,1.3313090801239014,288.26385498046875,284.95001220703125,298.8132629394531,294.2256164550781,297.8231506347656,297.45343017578125,288.26446533203125,1.0,0.718891441822052,0.3600678741931915,0.3600678741931915,1.0,1.0,-3.778075933456421,1.024921178817749,2.753154993057251,0.1753576099872589,1.0,1.0,0.0,244.0923614501953,256.0,54168.62890625,0.0,4652.98779296875,1.0,278.1499938964844,281.3890075683594,297.228271484375,300.7328796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526520729064941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.116943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834820,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.277587890625,0.9230676293373108,0.6230872273445129,0.5617544651031494,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27752685546875,0.85877525806427,0.5050548911094666,0.4808944165706634,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27752685546875,0.8645452857017517,0.5150040984153748,0.362455666065216,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774963378906,0.8222324252128601,0.4388179183006286,0.419200599193573,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.7220684885978699,0.2921914458274841,1.3362776041030884,288.2775573730469,284.95001220703125,298.8296813964844,294.2324523925781,297.8241577148437,297.45001220703125,288.2781677246094,1.0,0.7224682569503784,0.3590537309646606,0.3590537309646606,1.0,1.0,-3.796212673187256,1.0272489786148071,2.7689638137817383,0.1735928952693939,1.0,1.0,0.0,246.7084503173828,256.0,54273.84765625,0.0,4722.27685546875,1.0,278.1499938964844,281.39532470703125,297.23486328125,300.74578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529979586601257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.35791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834880,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801818847656,0.9230358004570008,0.6236975193023682,0.5623116493225098,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801208496094,0.8588711023330688,0.5057699680328369,0.4815776348114013,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801208496094,0.8644464015960693,0.5153754949569702,0.3627226054668426,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28009033203125,0.8222057223320007,0.4392396807670593,0.4196099638938904,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2799377441406,0.7219834923744202,0.2923874258995056,1.3372185230255127,288.2801513671875,284.95001220703125,298.8327331542969,294.2338562011719,297.8243408203125,297.4493408203125,288.28076171875,1.0,0.7231467366218567,0.358860582113266,0.358860582113266,1.0,1.0,-3.799647092819214,1.027682185173035,2.7719650268554688,0.1732502877712249,1.0,1.0,0.0,247.20899963378903,259.0,54293.87890625,0.0,4735.50634765625,1.0,278.1499938964844,281.3965148925781,297.2361755371094,300.7483215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530550599098206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
