time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9228084683418274,0.6274459958076477,0.5657356381416321,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8594650030136108,0.5102282762527466,0.4858373403549194,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8638277053833008,0.5176749229431152,0.3643764853477478,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.8220348358154297,0.4418576955795288,0.4221514463424682,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.7214447259902954,0.2935920357704162,1.343008279800415,288.2962646484375,284.95001220703125,298.8515319824219,294.2435302734375,297.8253173828125,297.4452209472656,288.2968444824219,1.0,0.7273524403572083,0.357653260231018,0.357653260231018,1.0,1.0,-3.820897102355957,1.0302962064743042,2.790600776672364,0.1710467487573623,1.0,1.0,0.0,250.33078002929688,262.0,54419.16796875,0.0,4817.986328125,1.0,278.1499938964844,281.4040222167969,297.2453918457031,300.7650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853386640548706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835000,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9228084683418274,0.6274459958076477,0.5657356381416321,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8594650030136108,0.5102282762527466,0.4858373403549194,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8638277053833008,0.5176749229431152,0.3643764853477478,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.8220348358154297,0.4418576955795288,0.4221514463424682,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.7214447259902954,0.2935920357704162,1.343008279800415,288.2962646484375,284.95001220703125,298.8515319824219,294.2435302734375,297.8253173828125,297.4452209472656,288.2968444824219,1.0,0.7273524403572083,0.357653260231018,0.357653260231018,1.0,1.0,-3.820897102355957,1.0302962064743042,2.790600776672364,0.1710467487573623,1.0,1.0,0.0,250.33078002929688,262.0,54419.16796875,0.0,4817.986328125,1.0,278.1499938964844,281.4040222167969,297.2453918457031,300.7650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853386640548706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835060,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.9225358366966248,0.6310853362083435,0.5690618753433228,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.8600518703460693,0.5146695375442505,0.4900805056095123,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.8632078766822815,0.51993727684021,0.3660050332546234,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.8218589425086975,0.4444467723369598,0.4246652722358703,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.720894992351532,0.294764906167984,1.3486530780792236,288.3122863769531,284.95001220703125,298.86968994140625,294.2545166015625,297.8261108398437,297.4410400390625,288.3128662109375,1.0,0.7315001487731934,0.3565568625926971,0.3565568625926971,1.0,1.0,-3.841794729232788,1.0331155061721802,2.808679342269897,0.1690993756055832,1.0,1.0,0.0,253.4412384033203,265.0,54546.38671875,0.0,4900.14111328125,1.0,278.1499938964844,281.41162109375,297.2561950683594,300.78350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536876440048218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835120,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.9225358366966248,0.6310853362083435,0.5690618753433228,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.8600518703460693,0.5146695375442505,0.4900805056095123,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.8632078766822815,0.51993727684021,0.3660050332546234,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.8218589425086975,0.4444467723369598,0.4246652722358703,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.720894992351532,0.294764906167984,1.3486530780792236,288.3122863769531,284.95001220703125,298.86968994140625,294.2545166015625,297.8261108398437,297.4410400390625,288.3128662109375,1.0,0.7315001487731934,0.3565568625926971,0.3565568625926971,1.0,1.0,-3.841794729232788,1.0331155061721802,2.808679342269897,0.1690993756055832,1.0,1.0,0.0,253.4412384033203,265.0,54546.38671875,0.0,4900.14111328125,1.0,278.1499938964844,281.41162109375,297.2561950683594,300.78350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536876440048218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835180,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32818603515625,0.9222116470336914,0.6346274614334106,0.5723021030426025,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.8606216311454773,0.5190951228141785,0.4943091869354248,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.8625779151916504,0.5221675634384155,0.3676116168498993,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.328125,0.8216701149940491,0.4470103979110718,0.4271555542945862,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.720329225063324,0.2959104478359222,1.354177474975586,288.32818603515625,284.95001220703125,298.8872375488281,294.2667236328125,297.82672119140625,297.4368591308594,288.3287658691406,1.0,0.7355953454971313,0.3554604947566986,0.3554604947566986,1.0,1.0,-3.862354040145874,1.0358011722564695,2.8265528678894043,0.1670771986246109,1.0,1.0,0.0,256.55401611328125,268.0,54673.875,0.0,4982.12548828125,1.0,278.1499938964844,281.4192199707031,297.2681579589844,300.80322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539475202560425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835240,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32818603515625,0.9222116470336914,0.6346274614334106,0.5723021030426025,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.8606216311454773,0.5190951228141785,0.4943091869354248,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.8625779151916504,0.5221675634384155,0.3676116168498993,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.328125,0.8216701149940491,0.4470103979110718,0.4271555542945862,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.720329225063324,0.2959104478359222,1.354177474975586,288.32818603515625,284.95001220703125,298.8872375488281,294.2667236328125,297.82672119140625,297.4368591308594,288.3287658691406,1.0,0.7355953454971313,0.3554604947566986,0.3554604947566986,1.0,1.0,-3.862354040145874,1.0358011722564695,2.8265528678894043,0.1670771986246109,1.0,1.0,0.0,256.55401611328125,268.0,54673.875,0.0,4982.12548828125,1.0,278.1499938964844,281.4192199707031,297.2681579589844,300.80322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539475202560425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835300,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.9220327138900756,0.6363539099693298,0.5738824009895325,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.8609047532081604,0.5213005542755127,0.4964164793491363,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.8622635006904602,0.5232687592506409,0.3684050738811493,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8215745687484741,0.4482805728912353,0.4283896684646606,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7200430035591125,0.29647096991539,1.356884241104126,288.3360290527344,284.95001220703125,298.89581298828125,294.27325439453125,297.8269348144531,297.43475341796875,288.33660888671875,1.0,0.7376207709312439,0.3549123108386993,0.3549123108386993,1.0,1.0,-3.872499465942383,1.0370877981185913,2.835411548614502,0.1660328507423401,1.0,1.0,0.0,258.1045837402344,268.0,54737.69921875,0.0,5022.951171875,1.0,278.1499938964844,281.4230651855469,297.2746887207031,300.8136291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854070782661438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2973.412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835360,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.921841561794281,0.6380624771118164,0.575447142124176,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8611814379692078,0.523502767086029,0.4985210597515106,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8619451522827148,0.5243642330169678,0.3691947758197784,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.8214743733406067,0.4495459198951721,0.429619550704956,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7197520732879639,0.297026515007019,1.3595703840255735,288.34381103515625,284.95001220703125,298.9042358398437,294.28009033203125,297.8270568847656,297.4326477050781,288.3443908691406,1.0,0.7396360039710999,0.3543185293674469,0.3543185293674469,1.0,1.0,-3.88257360458374,1.0381978750228882,2.8443756103515625,0.1648268103599548,1.0,1.0,0.0,259.6595764160156,271.0,54800.87109375,0.0,5063.8037109375,1.0,278.1499938964844,281.42681884765625,297.2814025878906,300.82421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541795611381531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835420,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.921421468257904,0.6413928866386414,0.5784995555877686,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.8617262244224548,0.5278918147087097,0.5027157664299011,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.8613051176071167,0.526528000831604,0.3707554042339325,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8212673664093018,0.4520534574985504,0.4320577383041382,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.719160258769989,0.2981140911579132,1.364837646484375,288.35919189453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8271484375,297.42840576171875,288.3597412109375,1.0,0.7436234951019287,0.3531309366226196,0.3531309366226196,1.0,1.0,-3.9024505615234375,1.0402860641479492,2.8621644973754883,0.1623381674289703,1.0,1.0,0.0,262.7638244628906,274.0,54926.9296875,0.0,5145.19482421875,1.0,278.1499938964844,281.43438720703125,297.2956237792969,300.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543777465820312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835480,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.921421468257904,0.6413928866386414,0.5784995555877686,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.8617262244224548,0.5278918147087097,0.5027157664299011,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.8613051176071167,0.526528000831604,0.3707554042339325,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8212673664093018,0.4520534574985504,0.4320577383041382,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.719160258769989,0.2981140911579132,1.364837646484375,288.35919189453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8271484375,297.42840576171875,288.3597412109375,1.0,0.7436234951019287,0.3531309366226196,0.3531309366226196,1.0,1.0,-3.9024505615234375,1.0402860641479492,2.8621644973754883,0.1623381674289703,1.0,1.0,0.0,262.7638244628906,274.0,54926.9296875,0.0,5145.19482421875,1.0,278.1499938964844,281.43438720703125,297.2956237792969,300.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543777465820312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835540,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.9209578633308412,0.6446297764778137,0.581468939781189,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.8622567057609558,0.5322640538215637,0.5068948268890381,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.8606594800949097,0.5286625623703003,0.372296005487442,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.8210505843162537,0.4545358717441559,0.4344726502895355,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.7185559868812561,0.2991767227649688,1.369994878768921,288.3743591308594,284.95001220703125,298.93682861328125,294.3097839355469,297.8270874023437,297.42413330078125,288.3749084472656,1.0,0.7475628852844238,0.3519433736801147,0.3519433736801147,1.0,1.0,-3.922017335891724,1.0422370433807373,2.879780530929565,0.1597845256328582,1.0,1.0,0.0,265.869140625,277.0,55052.83203125,0.0,5226.390625,1.0,278.1499938964844,281.44189453125,297.3107604980469,300.8691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545416593551636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.825927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835600,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.9209578633308412,0.6446297764778137,0.581468939781189,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.8622567057609558,0.5322640538215637,0.5068948268890381,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.8606594800949097,0.5286625623703003,0.372296005487442,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.8210505843162537,0.4545358717441559,0.4344726502895355,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.7185559868812561,0.2991767227649688,1.369994878768921,288.3743591308594,284.95001220703125,298.93682861328125,294.3097839355469,297.8270874023437,297.42413330078125,288.3749084472656,1.0,0.7475628852844238,0.3519433736801147,0.3519433736801147,1.0,1.0,-3.922017335891724,1.0422370433807373,2.879780530929565,0.1597845256328582,1.0,1.0,0.0,265.869140625,277.0,55052.83203125,0.0,5226.390625,1.0,278.1499938964844,281.44189453125,297.3107604980469,300.8691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545416593551636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.825927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835660,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38946533203125,0.9204545021057128,0.6477682590484619,0.5843506455421448,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3894348144531,0.8627773523330688,0.5366190075874329,0.5110573768615723,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3894348144531,0.8600121140480042,0.5307666659355164,0.3738155364990234,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893737792969,0.820827305316925,0.4569918811321258,0.4368627965450287,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.7179419994354248,0.3002138137817383,1.3750379085540771,288.3894348144531,284.95001220703125,298.9525451660156,294.3259582519531,297.8269348144531,297.4198608398437,288.3899841308594,1.0,0.7514528036117554,0.350810557603836,0.350810557603836,1.0,1.0,-3.941273212432861,1.0442336797714231,2.8970394134521484,0.1573563069105148,1.0,1.0,0.0,268.9704284667969,280.0,55179.42578125,0.0,5307.306640625,1.0,278.1499938964844,281.449462890625,297.3267822265625,300.8930358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546833395957947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835720,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38946533203125,0.9204545021057128,0.6477682590484619,0.5843506455421448,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3894348144531,0.8627773523330688,0.5366190075874329,0.5110573768615723,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3894348144531,0.8600121140480042,0.5307666659355164,0.3738155364990234,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893737792969,0.820827305316925,0.4569918811321258,0.4368627965450287,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.7179419994354248,0.3002138137817383,1.3750379085540771,288.3894348144531,284.95001220703125,298.9525451660156,294.3259582519531,297.8269348144531,297.4198608398437,288.3899841308594,1.0,0.7514528036117554,0.350810557603836,0.350810557603836,1.0,1.0,-3.941273212432861,1.0442336797714231,2.8970394134521484,0.1573563069105148,1.0,1.0,0.0,268.9704284667969,280.0,55179.42578125,0.0,5307.306640625,1.0,278.1499938964844,281.449462890625,297.3267822265625,300.8930358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546833395957947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3982238769531,0.920138955116272,0.6495587229728699,0.5859962105751038,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.398193359375,0.8630773425102234,0.5391630530357361,0.5134893655776978,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.398193359375,0.8596315383911133,0.5319863557815552,0.3746966421604156,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39813232421875,0.8206932544708252,0.4584197402000427,0.4382526278495788,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39801025390625,0.7175769209861755,0.3008094727993011,1.3779393434524536,288.398193359375,284.95001220703125,298.9615783691406,294.33575439453125,297.8267822265625,297.4173889160156,288.39874267578125,1.0,0.7537094354629517,0.3501463532447815,0.3501463532447815,1.0,1.0,-3.9524102210998535,1.0453431606292725,2.907067060470581,0.1559117883443832,1.0,1.0,0.0,270.7865600585937,280.0,55253.5703125,0.0,5354.5810546875,1.0,278.1499938964844,281.45391845703125,297.3365478515625,300.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547583818435669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.857177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835840,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.9199049472808838,0.6507994532585144,0.5871378779411316,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.8632839918136597,0.5409519672393799,0.5152000784873962,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.8593622446060181,0.5328445434570312,0.3753162622451782,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.8205969929695129,0.459425151348114,0.4392308592796325,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.7173158526420593,0.3012247383594513,1.379964828491211,288.40435791015625,284.95001220703125,298.9678955078125,294.34283447265625,297.82666015625,297.4156188964844,288.4048767089844,1.0,0.7552915215492249,0.3496777713298797,0.3496777713298797,1.0,1.0,-3.9602017402648926,1.0460984706878662,2.9141032695770264,0.1548753380775451,1.0,1.0,0.0,272.06903076171875,283.0,55305.765625,0.0,5387.8857421875,1.0,278.1499938964844,281.45703125,297.3435974121094,300.917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548061847686768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835900,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.9196139574050904,0.6522742509841919,0.5884956121444702,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117126464844,0.8635322451591492,0.5431087613105774,0.5172626376152039,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117126464844,0.8590388894081116,0.5338770151138306,0.376061737537384,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.8204816579818726,0.4606364667415619,0.4404093623161316,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.7169992327690125,0.301720917224884,1.3823868036270142,288.4117431640625,284.95001220703125,298.9754943847656,294.3515319824219,297.82647705078125,297.4134826660156,288.4122619628906,1.0,0.7571927905082703,0.3491113781929016,0.3491113781929016,1.0,1.0,-3.969551801681519,1.046981930732727,2.922569751739502,0.1536196619272232,1.0,1.0,0.0,273.6170349121094,283.0,55368.75,0.0,5428.0615234375,1.0,278.1499938964844,281.4608154296875,297.35223388671875,300.9303283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548601269721985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.810791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835960,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190673828125,0.9193134307861328,0.6537269949913025,0.5898339748382568,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.8637765645980835,0.5452603697776794,0.519320547580719,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.8587155342102051,0.5349052548408508,0.3768042623996734,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189758300781,0.8203650712966919,0.4618441462516784,0.441584438085556,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188537597656,0.7166799902915955,0.3022118508815765,1.3847863674163818,288.4190368652344,284.95001220703125,298.9830017089844,294.3603820800781,297.82623291015625,297.4113464355469,288.4195556640625,1.0,0.7590836882591248,0.3485156297683716,0.3485156297683716,1.0,1.0,-3.97883415222168,1.04774010181427,2.93109393119812,0.1522598713636398,1.0,1.0,0.0,275.1661071777344,286.0,55431.19140625,0.0,5468.2060546875,1.0,278.1499938964844,281.46453857421875,297.3609924316406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549072742462158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.252685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836020,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4323425292969,0.9187402725219728,0.6563271284103394,0.5922306180000305,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.8642252683639526,0.5492040514945984,0.523091733455658,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.8581281304359436,0.5367797613143921,0.3781586289405823,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322814941406,0.8201547861099243,0.4640516638755798,0.4437329471111297,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4321594238281,0.7160911560058594,0.303098052740097,1.3891226053237915,288.4323425292969,284.95001220703125,298.9967041015625,294.3769836425781,297.8257141113281,297.4074401855469,288.432861328125,1.0,0.7625292539596558,0.3474194407463074,0.3474194407463074,1.0,1.0,-3.995699405670166,1.049030065536499,2.946669340133667,0.1498350501060485,1.0,1.0,0.0,278.01202392578125,286.0,55545.49609375,0.0,5541.7822265625,1.0,278.1499938964844,281.47137451171875,297.3775329589844,300.9667663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549841642379761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836080,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335021972656,0.9186897277832032,0.6565516591072083,0.5924376845359802,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334716796875,0.8642637133598328,0.5495467185974121,0.5234193801879883,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334716796875,0.8580770492553711,0.5369424223899841,0.3782761693000793,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334411621094,0.820136308670044,0.4642433226108551,0.4439195096492767,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43328857421875,0.7160397171974182,0.303174763917923,1.389498233795166,288.4335021972656,284.95001220703125,298.9978942871094,294.3784484863281,297.8256530761719,297.4071044921875,288.4339904785156,1.0,0.7628279328346252,0.3473241329193115,0.3473241329193115,1.0,1.0,-3.997159481048584,1.0491386651992798,2.948020696640014,0.1496259719133377,1.0,1.0,0.0,278.2603759765625,289.0,55555.421875,0.0,5548.1943359375,1.0,278.1499938964844,281.47198486328125,297.37896728515625,300.9688415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549895286560059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836140,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.91803240776062,0.6592857837677002,0.59496009349823,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.44775390625,0.8647407293319702,0.5538153648376465,0.5275008678436279,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44775390625,0.857438862323761,0.5389536619186401,0.3797309994697571,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477233886719,0.8199034333229065,0.4666202366352081,0.4462347328662872,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44757080078125,0.7153910398483276,0.304115742444992,1.3941127061843872,288.44775390625,284.95001220703125,299.0126037597656,294.3969421386719,297.8250427246094,297.4028625488281,288.4482727050781,1.0,0.7665278315544128,0.3461326360702514,0.3461326360702514,1.0,1.0,-4.015199661254883,1.0504112243652344,2.9647886753082275,0.1469935774803161,1.0,1.0,0.0,281.3550109863281,292.0,55679.05078125,0.0,5627.927734375,1.0,278.1499938964844,281.4793701171875,297.3973693847656,300.9950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550549149513245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836200,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.91803240776062,0.6592857837677002,0.59496009349823,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.44775390625,0.8647407293319702,0.5538153648376465,0.5275008678436279,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44775390625,0.857438862323761,0.5389536619186401,0.3797309994697571,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477233886719,0.8199034333229065,0.4666202366352081,0.4462347328662872,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44757080078125,0.7153910398483276,0.304115742444992,1.3941127061843872,288.44775390625,284.95001220703125,299.0126037597656,294.3969421386719,297.8250427246094,297.4028625488281,288.4482727050781,1.0,0.7665278315544128,0.3461326360702514,0.3461326360702514,1.0,1.0,-4.015199661254883,1.0504112243652344,2.9647886753082275,0.1469935774803161,1.0,1.0,0.0,281.3550109863281,292.0,55679.05078125,0.0,5627.927734375,1.0,278.1499938964844,281.4793701171875,297.3973693847656,300.9950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550549149513245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836260,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.917345404624939,0.6619359850883484,0.5974074602127075,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.8652088046073914,0.5580688714981079,0.5315675735473633,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.856800377368927,0.5409390330314636,0.381168395280838,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619140625,0.8196657299995422,0.4689745604991913,0.4485294818878174,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4617614746094,0.7147347927093506,0.305036723613739,1.3986382484436035,288.4619445800781,284.95001220703125,299.0272216796875,294.4158020019531,297.8244323730469,297.398681640625,288.46246337890625,1.0,0.7701863050460815,0.344989150762558,0.344989150762558,1.0,1.0,-4.0329790115356445,1.0517308712005615,2.981247901916504,0.1444908380508422,1.0,1.0,0.0,284.4488525390625,295.0,55802.859375,0.0,5707.4453125,1.0,278.1499938964844,281.4867858886719,297.4161376953125,301.02166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551096320152283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836320,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.917345404624939,0.6619359850883484,0.5974074602127075,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.8652088046073914,0.5580688714981079,0.5315675735473633,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.856800377368927,0.5409390330314636,0.381168395280838,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619140625,0.8196657299995422,0.4689745604991913,0.4485294818878174,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4617614746094,0.7147347927093506,0.305036723613739,1.3986382484436035,288.4619445800781,284.95001220703125,299.0272216796875,294.4158020019531,297.8244323730469,297.398681640625,288.46246337890625,1.0,0.7701863050460815,0.344989150762558,0.344989150762558,1.0,1.0,-4.0329790115356445,1.0517308712005615,2.981247901916504,0.1444908380508422,1.0,1.0,0.0,284.4488525390625,295.0,55802.859375,0.0,5707.4453125,1.0,278.1499938964844,281.4867858886719,297.4161376953125,301.02166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551096320152283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836380,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4760131835937,0.9166297316551208,0.6645013689994812,0.5997793674468994,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.8656685948371887,0.5623071193695068,0.5356197357177734,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.8561611175537109,0.5428972840309143,0.3825874030590057,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.8194227814674377,0.4713050127029419,0.4508022665977478,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.475830078125,0.7140710353851318,0.3059378564357757,1.4030756950378418,288.4760131835937,284.95001220703125,299.041748046875,294.43487548828125,297.8238220214844,297.39453125,288.4765014648437,1.0,0.7738034725189209,0.3438456654548645,0.3438456654548645,1.0,1.0,-4.050497055053711,1.0529425144195557,2.997554302215576,0.1419585645198822,1.0,1.0,0.0,287.5408935546875,298.0,55926.03515625,0.0,5786.716796875,1.0,278.1499938964844,281.494140625,297.4351501464844,301.04852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551579117774963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.602783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836440,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4760131835937,0.9166297316551208,0.6645013689994812,0.5997793674468994,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.8656685948371887,0.5623071193695068,0.5356197357177734,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.8561611175537109,0.5428972840309143,0.3825874030590057,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.8194227814674377,0.4713050127029419,0.4508022665977478,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.475830078125,0.7140710353851318,0.3059378564357757,1.4030756950378418,288.4760131835937,284.95001220703125,299.041748046875,294.43487548828125,297.8238220214844,297.39453125,288.4765014648437,1.0,0.7738034725189209,0.3438456654548645,0.3438456654548645,1.0,1.0,-4.050497055053711,1.0529425144195557,2.997554302215576,0.1419585645198822,1.0,1.0,0.0,287.5408935546875,298.0,55926.03515625,0.0,5786.716796875,1.0,278.1499938964844,281.494140625,297.4351501464844,301.04852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551579117774963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.602783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836500,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.48297119140625,0.9162582159042358,0.6657437682151794,0.6009296178817749,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.8658955693244934,0.5644187331199646,0.5376387238502502,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.8558406233787537,0.5438633561134338,0.3832879364490509,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48291015625,0.8192987442016602,0.47245854139328,0.4519278109073639,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827575683594,0.7137356996536255,0.3063792288303375,1.405253291130066,288.4829406738281,284.95001220703125,299.04901123046875,294.4444580078125,297.823486328125,297.3924560546875,288.4834289550781,1.0,0.7755933403968811,0.3432739078998565,0.3432739078998565,1.0,1.0,-4.059136867523193,1.053500056266785,3.0056369304656982,0.1406783908605575,1.0,1.0,0.0,289.08380126953125,298.0,55987.21875,0.0,5826.1591796875,1.0,278.1499938964844,281.497802734375,297.4447021484375,301.06201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551806211471558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.8154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836560,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898376464844,0.9158760905265808,0.6669625639915466,0.6020591259002686,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48980712890625,0.8661181330680847,0.5665256381034851,0.539653480052948,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48980712890625,0.8555175065994263,0.5448216795921326,0.3839832842350006,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4897766113281,0.8191709518432617,0.4736050069332123,0.4530469477176666,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4896545410156,0.7133963704109192,0.3068151473999023,1.4074074029922483,288.48980712890625,284.95001220703125,299.0563049316406,294.4540710449219,297.8231506347656,297.390380859375,288.49029541015625,1.0,0.7773717641830444,0.3426811993122101,0.3426811993122101,1.0,1.0,-4.067699909210205,1.0539567470550537,3.0137434005737305,0.1393169909715652,1.0,1.0,0.0,290.62799072265625,301.0,56047.81640625,0.0,5865.51171875,1.0,278.1499938964844,281.5014343261719,297.4543151855469,301.07550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552016615867615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.0126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836620,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50341796875,0.9150843620300292,0.6693269610404968,0.604253351688385,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033874511719,0.8665534853935242,0.5707244277000427,0.5436691641807556,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033874511719,0.8548665642738342,0.5467141270637512,0.3853574395179748,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033569335937,0.8189074397087097,0.4758760035037994,0.4552649855613708,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7127087116241455,0.3076705038547516,1.411643147468567,288.5033874511719,284.95001220703125,299.0708923339844,294.4732971191406,297.8224182128906,297.38629150390625,288.5038757324219,1.0,0.7808944582939148,0.3414957821369171,0.3414957821369171,1.0,1.0,-4.084603309631348,1.0547702312469482,3.0298330783843994,0.1365455836057663,1.0,1.0,0.0,293.715087890625,304.0,56167.9453125,0.0,5943.9013671875,1.0,278.1499938964844,281.50860595703125,297.4735107421875,301.1024780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552404046058655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836680,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50341796875,0.9150843620300292,0.6693269610404968,0.604253351688385,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033874511719,0.8665534853935242,0.5707244277000427,0.5436691641807556,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033874511719,0.8548665642738342,0.5467141270637512,0.3853574395179748,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033569335937,0.8189074397087097,0.4758760035037994,0.4552649855613708,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7127087116241455,0.3076705038547516,1.411643147468567,288.5033874511719,284.95001220703125,299.0708923339844,294.4732971191406,297.8224182128906,297.38629150390625,288.5038757324219,1.0,0.7808944582939148,0.3414957821369171,0.3414957821369171,1.0,1.0,-4.084603309631348,1.0547702312469482,3.0298330783843994,0.1365455836057663,1.0,1.0,0.0,293.715087890625,304.0,56167.9453125,0.0,5943.9013671875,1.0,278.1499938964844,281.50860595703125,297.4735107421875,301.1024780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552404046058655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836740,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.914258599281311,0.6716025471687317,0.6063693165779114,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167541503906,0.8669745326042175,0.5749046206474304,0.5476677417755127,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167541503906,0.8542089462280273,0.5485775470733643,0.3867118954658508,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.8186327815055847,0.4781203866004944,0.4574585556983948,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166015625,0.712008535861969,0.3085062205791473,1.4157932996749878,288.51678466796875,284.95001220703125,299.0855712890625,294.4924621582031,297.8216857910156,297.3821716308594,288.5172424316406,1.0,0.7843751907348633,0.3403103649616241,0.3403103649616241,1.0,1.0,-4.101231098175049,1.0554691553115845,3.045762062072754,0.1337109804153442,1.0,1.0,0.0,296.803466796875,307.0,56286.71484375,0.0,6021.95654296875,1.0,278.1499938964844,281.5157165527344,297.4926452636719,301.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552772402763367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
