time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.914258599281311,0.6716025471687317,0.6063693165779114,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167541503906,0.8669745326042175,0.5749046206474304,0.5476677417755127,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167541503906,0.8542089462280273,0.5485775470733643,0.3867118954658508,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.8186327815055847,0.4781203866004944,0.4574585556983948,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166015625,0.712008535861969,0.3085062205791473,1.4157932996749878,288.51678466796875,284.95001220703125,299.0855712890625,294.4924621582031,297.8216857910156,297.3821716308594,288.5172424316406,1.0,0.7843751907348633,0.3403103649616241,0.3403103649616241,1.0,1.0,-4.101231098175049,1.0554691553115845,3.045762062072754,0.1337109804153442,1.0,1.0,0.0,296.803466796875,307.0,56286.71484375,0.0,6021.95654296875,1.0,278.1499938964844,281.5157165527344,297.4926452636719,301.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552772402763367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836860,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.913401424884796,0.6737898588180542,0.6084071397781372,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.8673824071884155,0.5790659189224243,0.5516488552093506,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.8535459637641907,0.5504125356674194,0.3880468904972076,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.8183481097221375,0.480338454246521,0.4596277475357055,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52984619140625,0.711296796798706,0.3093229234218597,1.4198600053787231,288.5299987792969,284.95001220703125,299.1004333496094,294.511474609375,297.821044921875,297.3780822753906,288.53045654296875,1.0,0.787814736366272,0.3391648530960083,0.3391648530960083,1.0,1.0,-4.1175923347473145,1.056195855140686,3.061396598815918,0.1309389919042587,1.0,1.0,0.0,299.8910217285156,310.0,56404.62890625,0.0,6099.66015625,1.0,278.1499938964844,281.5227966308594,297.5116577148437,301.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553170561790466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836920,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.913401424884796,0.6737898588180542,0.6084071397781372,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.8673824071884155,0.5790659189224243,0.5516488552093506,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.8535459637641907,0.5504125356674194,0.3880468904972076,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.8183481097221375,0.480338454246521,0.4596277475357055,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52984619140625,0.711296796798706,0.3093229234218597,1.4198600053787231,288.5299987792969,284.95001220703125,299.1004333496094,294.511474609375,297.821044921875,297.3780822753906,288.53045654296875,1.0,0.787814736366272,0.3391648530960083,0.3391648530960083,1.0,1.0,-4.1175923347473145,1.056195855140686,3.061396598815918,0.1309389919042587,1.0,1.0,0.0,299.8910217285156,310.0,56404.62890625,0.0,6099.66015625,1.0,278.1499938964844,281.5227966308594,297.5116577148437,301.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553170561790466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836980,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.9125089049339294,0.6758800148963928,0.6103593111038208,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.8677754402160645,0.5832054018974304,0.5556100010871887,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.8528759479522705,0.5522164106369019,0.3893606662750244,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54296875,0.8180516362190247,0.4825274348258972,0.4617701172828674,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428466796875,0.7105715274810791,0.3101190626621246,1.4238370656967163,288.54302978515625,284.95001220703125,299.115478515625,294.5302124023437,297.8204345703125,297.3740234375,288.54345703125,1.0,0.791209876537323,0.3380193710327148,0.3380193710327148,1.0,1.0,-4.133664131164551,1.0568122863769531,3.0768516063690186,0.1280841827392578,1.0,1.0,0.0,302.9761962890625,313.0,56520.7578125,0.0,6176.8984375,1.0,278.1499938964844,281.5297241210937,297.5303649902344,301.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553599119186401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837040,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.9125089049339294,0.6758800148963928,0.6103593111038208,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.8677754402160645,0.5832054018974304,0.5556100010871887,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.8528759479522705,0.5522164106369019,0.3893606662750244,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54296875,0.8180516362190247,0.4825274348258972,0.4617701172828674,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428466796875,0.7105715274810791,0.3101190626621246,1.4238370656967163,288.54302978515625,284.95001220703125,299.115478515625,294.5302124023437,297.8204345703125,297.3740234375,288.54345703125,1.0,0.791209876537323,0.3380193710327148,0.3380193710327148,1.0,1.0,-4.133664131164551,1.0568122863769531,3.0768516063690186,0.1280841827392578,1.0,1.0,0.0,302.9761962890625,313.0,56520.7578125,0.0,6176.8984375,1.0,278.1499938964844,281.5297241210937,297.5303649902344,301.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553599119186401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837100,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494689941406,0.9120513796806335,0.6768946051597595,0.6113085746765137,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494384765625,0.8679658770561218,0.5852681994438171,0.5575841665267944,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494384765625,0.8525381684303284,0.5531085729598999,0.3900109827518463,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494079589844,0.8178989291191101,0.4836127758026123,0.4628329575061798,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492858886719,0.7102037072181702,0.3105107843875885,1.4257982969284058,288.5494384765625,284.95001220703125,299.12310791015625,294.5394287109375,297.82012939453125,297.3719787597656,288.5498962402344,1.0,0.79289311170578,0.3374466300010681,0.3374466300010681,1.0,1.0,-4.141604423522949,1.0570818185806274,3.084522724151612,0.1266269981861114,1.0,1.0,0.0,304.5202331542969,313.0,56578.19140625,0.0,6215.40771484375,1.0,278.1499938964844,281.5331726074219,297.53961181640625,301.1952209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553847670555115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.728759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837160,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558166503906,0.9115864038467408,0.6778857111930847,0.6122372150421143,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5557861328125,0.868152916431427,0.5873252749443054,0.5595531463623047,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5557861328125,0.852199137210846,0.5539932250976562,0.3906561732292175,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5557556152344,0.8177436590194702,0.4846910238265991,0.4638892412185669,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5556335449219,0.7098328471183777,0.3108976185321808,1.4277381896972656,288.5557861328125,284.95001220703125,299.1307983398437,294.5485534667969,297.81982421875,297.36993408203125,288.5562438964844,1.0,0.7945659160614014,0.33685964345932,0.33685964345932,1.0,1.0,-4.149477958679199,1.0572766065597534,3.092201232910156,0.1250975430011749,1.0,1.0,0.0,306.06317138671875,316.0,56634.85546875,0.0,6253.8037109375,1.0,278.1499938964844,281.5365600585937,297.5487365722656,301.20806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554108142852783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837220,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.9106345176696776,0.6798018217086792,0.6140362620353699,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.8685157299041748,0.591423511505127,0.5634765625,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.8515161871910095,0.5557411909103394,0.3919321894645691,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.8174247741699219,0.4868275225162506,0.465983510017395,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7090808153152466,0.3116576671600342,1.4315589666366575,288.5682983398437,284.95001220703125,299.1464538574219,294.5664367675781,297.8192138671875,297.36590576171875,288.5687255859375,1.0,0.797881543636322,0.335685670375824,0.335685670375824,1.0,1.0,-4.165026664733887,1.0575811862945557,3.107445478439331,0.1219690069556236,1.0,1.0,0.0,309.1490783691406,319.0,56746.515625,0.0,6330.294921875,1.0,278.1499938964844,281.5432434082031,297.566650390625,301.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554707765579224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837280,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.9106345176696776,0.6798018217086792,0.6140362620353699,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.8685157299041748,0.591423511505127,0.5634765625,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.8515161871910095,0.5557411909103394,0.3919321894645691,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.8174247741699219,0.4868275225162506,0.465983510017395,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7090808153152466,0.3116576671600342,1.4315589666366575,288.5682983398437,284.95001220703125,299.1464538574219,294.5664367675781,297.8192138671875,297.36590576171875,288.5687255859375,1.0,0.797881543636322,0.335685670375824,0.335685670375824,1.0,1.0,-4.165026664733887,1.0575811862945557,3.107445478439331,0.1219690069556236,1.0,1.0,0.0,309.1490783691406,319.0,56746.515625,0.0,6330.294921875,1.0,278.1499938964844,281.5432434082031,297.566650390625,301.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554707765579224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837340,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58062744140625,0.9096580147743224,0.6816380620002747,0.6157650351524353,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.8688637614250183,0.5955021977424622,0.5673820376396179,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.8508276343345642,0.5574637651443481,0.3931909501552582,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.58056640625,0.8170955181121826,0.4889399707317352,0.4680557548999786,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804443359375,0.7083157300949097,0.3124015033245086,1.435310125350952,288.5805969238281,284.95001220703125,299.1624755859375,294.583740234375,297.8186950683594,297.3618469238281,288.5810241699219,1.0,0.8011603355407715,0.3345116972923279,0.3345116972923279,1.0,1.0,-4.180332660675049,1.057786464691162,3.122546434402466,0.1187643036246299,1.0,1.0,0.0,312.2373352050781,322.0,56856.07421875,0.0,6406.46923828125,1.0,278.1499938964844,281.5498046875,297.58404541015625,301.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555464148521423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837400,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58062744140625,0.9096580147743224,0.6816380620002747,0.6157650351524353,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.8688637614250183,0.5955021977424622,0.5673820376396179,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.8508276343345642,0.5574637651443481,0.3931909501552582,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.58056640625,0.8170955181121826,0.4889399707317352,0.4680557548999786,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804443359375,0.7083157300949097,0.3124015033245086,1.435310125350952,288.5805969238281,284.95001220703125,299.1624755859375,294.583740234375,297.8186950683594,297.3618469238281,288.5810241699219,1.0,0.8011603355407715,0.3345116972923279,0.3345116972923279,1.0,1.0,-4.180332660675049,1.057786464691162,3.122546434402466,0.1187643036246299,1.0,1.0,0.0,312.2373352050781,322.0,56856.07421875,0.0,6406.46923828125,1.0,278.1499938964844,281.5498046875,297.58404541015625,301.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555464148521423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837460,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5925598144531,0.9086419343948364,0.6833511590957642,0.6173850297927856,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.592529296875,0.869195282459259,0.5995491743087769,0.5712582468986511,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.592529296875,0.8501306176185608,0.5591473579406738,0.3944230675697326,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924987792969,0.8167523741722107,0.4910151064395904,0.4700933694839477,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924072265625,0.7075371742248535,0.3131208121776581,1.438953161239624,288.5925598144531,284.95001220703125,299.17889404296875,294.6003723144531,297.8182678222656,297.3578186035156,288.59295654296875,1.0,0.8043859601020813,0.3333426117897033,0.3333426117897033,1.0,1.0,-4.195286273956299,1.057878851890564,3.1374073028564453,0.1154979765415191,1.0,1.0,0.0,315.3169250488281,325.0,56962.34765625,0.0,6481.7998046875,1.0,278.1499938964844,281.5561828613281,297.6005554199219,301.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556174039840698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837520,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5925598144531,0.9086419343948364,0.6833511590957642,0.6173850297927856,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.592529296875,0.869195282459259,0.5995491743087769,0.5712582468986511,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.592529296875,0.8501306176185608,0.5591473579406738,0.3944230675697326,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924987792969,0.8167523741722107,0.4910151064395904,0.4700933694839477,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924072265625,0.7075371742248535,0.3131208121776581,1.438953161239624,288.5925598144531,284.95001220703125,299.17889404296875,294.6003723144531,297.8182678222656,297.3578186035156,288.59295654296875,1.0,0.8043859601020813,0.3333426117897033,0.3333426117897033,1.0,1.0,-4.195286273956299,1.057878851890564,3.1374073028564453,0.1154979765415191,1.0,1.0,0.0,315.3169250488281,325.0,56962.34765625,0.0,6481.7998046875,1.0,278.1499938964844,281.5561828613281,297.6005554199219,301.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556174039840698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837580,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60430908203125,0.9076087474822998,0.6849982142448425,0.6189470887184143,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60430908203125,0.8695114850997925,0.6035788059234619,0.5751186609268188,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.8494283556938171,0.5608099699020386,0.3956411480903625,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.8163992166519165,0.4930702149868011,0.4721128642559051,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041564941406,0.7067524790763855,0.3138271570205688,1.4425415992736816,288.60430908203125,284.95001220703125,299.1958312988281,294.6162109375,297.8179016113281,297.3537902832031,288.6047058105469,1.0,0.8075799942016602,0.3321734964847564,0.3321734964847564,1.0,1.0,-4.21002721786499,1.05788254737854,3.15214467048645,0.1121843382716178,1.0,1.0,0.0,318.40496826171875,313.0,57066.66015625,0.0,6556.943359375,1.0,278.1499938964844,281.5624389648437,297.6165466308594,301.3045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557222485542297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837640,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60430908203125,0.9076087474822998,0.6849982142448425,0.6189470887184143,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60430908203125,0.8695114850997925,0.6035788059234619,0.5751186609268188,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.8494283556938171,0.5608099699020386,0.3956411480903625,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.8163992166519165,0.4930702149868011,0.4721128642559051,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041564941406,0.7067524790763855,0.3138271570205688,1.4425415992736816,288.60430908203125,284.95001220703125,299.1958312988281,294.6162109375,297.8179016113281,297.3537902832031,288.6047058105469,1.0,0.8075799942016602,0.3321734964847564,0.3321734964847564,1.0,1.0,-4.21002721786499,1.05788254737854,3.15214467048645,0.1121843382716178,1.0,1.0,0.0,318.40496826171875,313.0,57066.66015625,0.0,6556.943359375,1.0,278.1499938964844,281.5624389648437,297.6165466308594,301.3045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557222485542297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837700,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.9096664786338806,0.6858060956001282,0.6195938587188721,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.609375,0.8719320297241211,0.6055893301963806,0.5769183039665222,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.609375,0.8511936664581299,0.5616363883018494,0.3961532413959503,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6093444824219,0.8182101249694824,0.4940929412841797,0.4729914367198944,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6092529296875,0.7082337737083435,0.3141777813434601,1.4437216520309448,288.609375,284.95001220703125,299.2044677734375,294.6238098144531,297.8177490234375,297.351806640625,288.6097106933594,1.0,0.8073769807815552,0.3315889537334442,0.3315889537334442,1.0,1.0,-4.216065883636475,1.0574896335601809,3.158576250076294,0.1104809567332267,1.0,1.0,0.0,316.66729736328125,313.0,57109.7734375,0.0,6566.21142578125,1.0,278.1499938964844,281.5650939941406,297.62432861328125,301.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557872176170349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837760,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138610839844,0.91292405128479,0.6865950226783752,0.6201709508895874,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.8753750920295715,0.6075990200042725,0.5786612033843994,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.8539128303527832,0.5624614953994751,0.3966229856014251,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.8208842873573303,0.4951145350933075,0.4738127887248993,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6137390136719,0.7105163931846619,0.3145317137241363,1.444648027420044,288.6138610839844,284.95001220703125,299.2132873535156,294.63116455078125,297.8177490234375,297.34991455078125,288.6141357421875,1.0,0.8066874146461487,0.3310279846191406,0.3310279846191406,1.0,1.0,-4.221530914306641,1.0570076704025269,3.164523363113404,0.108779065310955,1.0,1.0,0.0,313.5283508300781,301.0,57148.55078125,0.0,6563.2978515625,1.0,278.1499938964844,281.56744384765625,297.63165283203125,301.3258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558337092399597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.937744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837820,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.9216690063476562,0.6881229877471924,0.6212030649185181,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.8840762376785278,0.6116188168525696,0.5820648670196533,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220397949219,0.8610566854476929,0.5641103386878967,0.3975007832050323,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220397949219,0.8276855945587158,0.4971576035022735,0.475372850894928,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6219482421875,0.716255784034729,0.315252810716629,1.446165680885315,288.6220703125,284.95001220703125,299.2313232421875,294.6451416015625,297.8179016113281,297.3462829589844,288.622314453125,1.0,0.8043601512908936,0.3299060463905334,0.3299060463905334,1.0,1.0,-4.231637477874756,1.0558065176010132,3.175831079483032,0.105316512286663,1.0,1.0,0.0,305.1482238769531,289.0,57219.796875,0.0,6539.22998046875,1.0,278.1499938964844,281.5717163085937,297.6454467773437,301.34478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558924198150635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837880,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.9216690063476562,0.6881229877471924,0.6212030649185181,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.8840762376785278,0.6116188168525696,0.5820648670196533,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220397949219,0.8610566854476929,0.5641103386878967,0.3975007832050323,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220397949219,0.8276855945587158,0.4971576035022735,0.475372850894928,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6219482421875,0.716255784034729,0.315252810716629,1.446165680885315,288.6220703125,284.95001220703125,299.2313232421875,294.6451416015625,297.8179016113281,297.3462829589844,288.622314453125,1.0,0.8043601512908936,0.3299060463905334,0.3299060463905334,1.0,1.0,-4.231637477874756,1.0558065176010132,3.175831079483032,0.105316512286663,1.0,1.0,0.0,305.1482238769531,289.0,57219.796875,0.0,6539.22998046875,1.0,278.1499938964844,281.5717163085937,297.6454467773437,301.34478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558924198150635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837940,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62969970703125,0.9327914714813232,0.6895721554756165,0.6220986843109131,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296691894531,0.8947713971138,0.6156365871429443,0.5853962898254395,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296691894531,0.8701226115226746,0.565754771232605,0.3983237147331238,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.629638671875,0.8361037969589233,0.4991984367370605,0.4768605232238769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62957763671875,0.7231473922729492,0.3159924447536468,1.4474323987960815,288.6296691894531,284.95001220703125,299.25,294.65802001953125,297.8183288574219,297.3428955078125,288.6299133300781,1.0,0.8012044429779053,0.3287840783596039,0.3287840783596039,1.0,1.0,-4.241034984588623,1.0543845891952517,3.186650514602661,0.1017968878149986,1.0,1.0,0.0,294.93658447265625,277.0,57285.171875,0.0,6499.1748046875,1.0,278.1499938964844,281.5756530761719,297.658203125,301.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559201955795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838000,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62969970703125,0.9327914714813232,0.6895721554756165,0.6220986843109131,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296691894531,0.8947713971138,0.6156365871429443,0.5853962898254395,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296691894531,0.8701226115226746,0.565754771232605,0.3983237147331238,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.629638671875,0.8361037969589233,0.4991984367370605,0.4768605232238769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62957763671875,0.7231473922729492,0.3159924447536468,1.4474323987960815,288.6296691894531,284.95001220703125,299.25,294.65802001953125,297.8183288574219,297.3428955078125,288.6299133300781,1.0,0.8012044429779053,0.3287840783596039,0.3287840783596039,1.0,1.0,-4.241034984588623,1.0543845891952517,3.186650514602661,0.1017968878149986,1.0,1.0,0.0,294.93658447265625,277.0,57285.171875,0.0,6499.1748046875,1.0,278.1499938964844,281.5756530761719,297.658203125,301.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559201955795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838060,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.945363461971283,0.6909414529800415,0.6228934526443481,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.9070411920547484,0.6196486353874207,0.588690459728241,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.8806858658790588,0.5673914551734924,0.3991179168224334,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371154785156,0.8458518981933594,0.5012333393096924,0.4783110320568084,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370544433594,0.7308980226516724,0.316745400428772,1.448609709739685,288.6371459960937,284.95001220703125,299.26904296875,294.6702880859375,297.8190612792969,297.33966064453125,288.63739013671875,1.0,0.7976637482643127,0.3277497589588165,0.3277497589588165,1.0,1.0,-4.250081062316895,1.0531569719314575,3.1969242095947266,0.0985680222511291,1.0,1.0,0.0,283.88848876953125,265.0,57349.1640625,0.0,6451.5654296875,1.0,278.1499938964844,281.5794982910156,297.6703186035156,301.3785705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559178113937378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838120,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.945363461971283,0.6909414529800415,0.6228934526443481,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.9070411920547484,0.6196486353874207,0.588690459728241,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.8806858658790588,0.5673914551734924,0.3991179168224334,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371154785156,0.8458518981933594,0.5012333393096924,0.4783110320568084,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370544433594,0.7308980226516724,0.316745400428772,1.448609709739685,288.6371459960937,284.95001220703125,299.26904296875,294.6702880859375,297.8190612792969,297.33966064453125,288.63739013671875,1.0,0.7976637482643127,0.3277497589588165,0.3277497589588165,1.0,1.0,-4.250081062316895,1.0531569719314575,3.1969242095947266,0.0985680222511291,1.0,1.0,0.0,283.88848876953125,265.0,57349.1640625,0.0,6451.5654296875,1.0,278.1499938964844,281.5794982910156,297.6703186035156,301.3785705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559178113937378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838180,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445007324219,0.9587562680244446,0.6922237873077393,0.6235959529876709,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445007324219,0.9218885898590088,0.6236504316329956,0.5919590592384338,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445007324219,0.8926397562026978,0.5690166354179382,0.3998924195766449,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444702148437,0.856978714466095,0.5032581090927124,0.4797362089157104,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444091796875,0.7396019101142883,0.3175070881843567,1.4497524499893188,288.6445007324219,284.95001220703125,299.2881164550781,294.6825561523437,297.81988525390625,297.3365783691406,288.6447448730469,1.0,0.7939160466194153,0.3267154097557068,0.3267154097557068,1.0,1.0,-4.258890628814697,1.0518571138381958,3.207033395767212,0.0953375324606895,1.0,1.0,0.0,272.4110717773437,253.0,57412.08984375,0.0,6399.75,1.0,278.1499938964844,281.583251953125,297.6824035644531,301.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558776378631592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.349365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838240,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445007324219,0.9587562680244446,0.6922237873077393,0.6235959529876709,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445007324219,0.9218885898590088,0.6236504316329956,0.5919590592384338,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445007324219,0.8926397562026978,0.5690166354179382,0.3998924195766449,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444702148437,0.856978714466095,0.5032581090927124,0.4797362089157104,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444091796875,0.7396019101142883,0.3175070881843567,1.4497524499893188,288.6445007324219,284.95001220703125,299.2881164550781,294.6825561523437,297.81988525390625,297.3365783691406,288.6447448730469,1.0,0.7939160466194153,0.3267154097557068,0.3267154097557068,1.0,1.0,-4.258890628814697,1.0518571138381958,3.207033395767212,0.0953375324606895,1.0,1.0,0.0,272.4110717773437,253.0,57412.08984375,0.0,6399.75,1.0,278.1499938964844,281.583251953125,297.6824035644531,301.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558776378631592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.349365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838300,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481628417969,0.965582311153412,0.6928354501724243,0.623918354511261,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64813232421875,0.930124282836914,0.6256469488143921,0.5935863852500916,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64813232421875,0.8991192579269409,0.5698245167732239,0.4002743661403656,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64813232421875,0.8630896210670471,0.5042662620544434,0.4804420173168182,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480407714844,0.7443673014640808,0.3178896605968475,1.450318694114685,288.64813232421875,284.95001220703125,299.29766845703125,294.6886291503906,297.8203125,297.3350524902344,288.6483764648437,1.0,0.7920006513595581,0.3261982500553131,0.3261982500553131,1.0,1.0,-4.263229370117188,1.0511832237243652,3.2120463848114014,0.0937159582972526,1.0,1.0,0.0,266.5936279296875,253.0,57443.2578125,0.0,6372.94775390625,1.0,278.1499938964844,281.5851135253906,297.6884460449219,301.40289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558521270751953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838360,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517944335937,0.9724251627922058,0.6934294104576111,0.6242238283157349,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517944335937,0.9387324452400208,0.6276409029960632,0.5952098965644836,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517944335937,0.9060097336769104,0.5706297159194946,0.4006534516811371,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517639160156,0.8695988059043884,0.505271852016449,0.4811441004276275,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517028808594,0.7494558095932007,0.3182732164859772,1.450883150100708,288.6517944335937,284.95001220703125,299.3072509765625,294.6947021484375,297.82080078125,297.3335876464844,288.65203857421875,1.0,0.7900648713111877,0.3257051408290863,0.3257051408290863,1.0,1.0,-4.267534255981445,1.0505794286727903,3.216954708099365,0.0921733453869819,1.0,1.0,0.0,260.739013671875,241.0,57474.703125,0.0,6345.68896484375,1.0,278.1499938964844,281.5870056152344,297.6944885253906,301.41094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558253645896912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.859619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838420,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591186523437,0.985965132713318,0.6945356130599976,0.6247604489326477,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.9566030502319336,0.6316173076629639,0.5984426736831665,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.9222596883773804,0.5722282528877258,0.4014008343219757,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.883926510810852,0.5072718262672424,0.4825343191623688,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65899658203125,0.7607666850090027,0.3190443813800812,1.4520137310028076,288.6590881347656,284.95001220703125,299.326416015625,294.706787109375,297.82177734375,297.3306884765625,288.6593322753906,1.0,0.7861345410346985,0.3247189223766327,0.3247189223766327,1.0,1.0,-4.2760114669799805,1.0493355989456177,3.2266759872436523,0.0890751704573631,1.0,1.0,0.0,248.93118286132807,244.0,57537.54296875,0.0,6289.79638671875,1.0,278.1499938964844,281.5907592773437,297.7064819335937,301.42706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855769157409668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838480,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591186523437,0.985965132713318,0.6945356130599976,0.6247604489326477,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.9566030502319336,0.6316173076629639,0.5984426736831665,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.9222596883773804,0.5722282528877258,0.4014008343219757,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.883926510810852,0.5072718262672424,0.4825343191623688,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65899658203125,0.7607666850090027,0.3190443813800812,1.4520137310028076,288.6590881347656,284.95001220703125,299.326416015625,294.706787109375,297.82177734375,297.3306884765625,288.6593322753906,1.0,0.7861345410346985,0.3247189223766327,0.3247189223766327,1.0,1.0,-4.2760114669799805,1.0493355989456177,3.2266759872436523,0.0890751704573631,1.0,1.0,0.0,248.93118286132807,244.0,57537.54296875,0.0,6289.79638671875,1.0,278.1499938964844,281.5907592773437,297.7064819335937,301.42706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855769157409668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838540,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683959960937,0.9912844896316528,0.6955961585044861,0.625546395778656,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.964771568775177,0.6355859041213989,0.6019667983055115,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.9298304915428162,0.5738157629966736,0.402362197637558,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683349609375,0.890633761882782,0.5092624425888062,0.4842154681682586,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6682434082031,0.7659152746200562,0.3198100924491882,1.4545456171035769,288.6683654785156,284.95001220703125,299.3456420898437,294.7186889648437,297.82281494140625,297.3277587890625,288.668701171875,1.0,0.7862160205841064,0.3237327039241791,0.3237327039241791,1.0,1.0,-4.287423610687256,1.0489071607589722,3.238516330718994,0.0860566794872284,1.0,1.0,0.0,244.8427124023437,247.0,57620.34375,0.0,6300.7958984375,1.0,278.1499938964844,281.5956115722656,297.7185974121094,301.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557484149932861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.137939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838600,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683959960937,0.9912844896316528,0.6955961585044861,0.625546395778656,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.964771568775177,0.6355859041213989,0.6019667983055115,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.9298304915428162,0.5738157629966736,0.402362197637558,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683349609375,0.890633761882782,0.5092624425888062,0.4842154681682586,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6682434082031,0.7659152746200562,0.3198100924491882,1.4545456171035769,288.6683654785156,284.95001220703125,299.3456420898437,294.7186889648437,297.82281494140625,297.3277587890625,288.668701171875,1.0,0.7862160205841064,0.3237327039241791,0.3237327039241791,1.0,1.0,-4.287423610687256,1.0489071607589722,3.238516330718994,0.0860566794872284,1.0,1.0,0.0,244.8427124023437,247.0,57620.34375,0.0,6300.7958984375,1.0,278.1499938964844,281.5956115722656,297.7185974121094,301.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557484149932861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.137939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
