time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.9927281141281128,0.6964817047119141,0.6263217329978943,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.968123495578766,0.6395170092582703,0.6056029796600342,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.9323451519012452,0.5753610730171204,0.4034032225608825,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.8930972814559937,0.5112118721008301,0.4860058128833771,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.7675808072090149,0.3205516338348388,1.4576709270477295,288.6787414550781,284.95001220703125,299.3648986816406,294.73046875,297.8236083984375,297.3247375488281,288.6790771484375,1.0,0.7878065705299377,0.3226798772811889,0.3226798772811889,1.0,1.0,-4.299909114837647,1.0485228300094604,3.2513861656188965,0.082860879600048,1.0,1.0,0.0,244.4620819091797,250.0,57711.36328125,0.0,6342.9638671875,1.0,278.1499938964844,281.6010437011719,297.7306823730469,301.4618530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557998538017273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838720,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.9927281141281128,0.6964817047119141,0.6263217329978943,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.968123495578766,0.6395170092582703,0.6056029796600342,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.9323451519012452,0.5753610730171204,0.4034032225608825,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.8930972814559937,0.5112118721008301,0.4860058128833771,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.7675808072090149,0.3205516338348388,1.4576709270477295,288.6787414550781,284.95001220703125,299.3648986816406,294.73046875,297.8236083984375,297.3247375488281,288.6790771484375,1.0,0.7878065705299377,0.3226798772811889,0.3226798772811889,1.0,1.0,-4.299909114837647,1.0485228300094604,3.2513861656188965,0.082860879600048,1.0,1.0,0.0,244.4620819091797,250.0,57711.36328125,0.0,6342.9638671875,1.0,278.1499938964844,281.6010437011719,297.7306823730469,301.4618530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557998538017273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838780,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893005371094,0.992412269115448,0.6972405314445496,0.6270381212234497,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893005371094,0.9692870378494264,0.6434074640274048,0.609266996383667,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.9324350357055664,0.5768636465072632,0.4044631123542785,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.8935125470161438,0.5131186246871948,0.4878217577934265,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68914794921875,0.7675513625144958,0.3212610185146332,1.4609705209732056,288.6893005371094,284.95001220703125,299.3842163085937,294.7420349121094,297.82440185546875,297.3217163085937,288.68963623046875,1.0,0.7901122570037842,0.3216270506381988,0.3216270506381988,1.0,1.0,-4.312621116638184,1.0481749773025513,3.264446258544922,0.0796162337064743,1.0,1.0,0.0,245.7645263671875,253.0,57803.83203125,0.0,6398.591796875,1.0,278.1499938964844,281.6065673828125,297.7424621582031,301.4796447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558971285820007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838840,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893005371094,0.992412269115448,0.6972405314445496,0.6270381212234497,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893005371094,0.9692870378494264,0.6434074640274048,0.609266996383667,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.9324350357055664,0.5768636465072632,0.4044631123542785,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.8935125470161438,0.5131186246871948,0.4878217577934265,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68914794921875,0.7675513625144958,0.3212610185146332,1.4609705209732056,288.6893005371094,284.95001220703125,299.3842163085937,294.7420349121094,297.82440185546875,297.3217163085937,288.68963623046875,1.0,0.7901122570037842,0.3216270506381988,0.3216270506381988,1.0,1.0,-4.312621116638184,1.0481749773025513,3.264446258544922,0.0796162337064743,1.0,1.0,0.0,245.7645263671875,253.0,57803.83203125,0.0,6398.591796875,1.0,278.1499938964844,281.6065673828125,297.7424621582031,301.4796447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558971285820007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838900,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6945495605469,0.991885244846344,0.6975799202919006,0.6273723840713501,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6945495605469,0.9694210290908812,0.6453381180763245,0.6110988855361938,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69451904296875,0.9319746494293212,0.5775999426841736,0.4049926698207855,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69451904296875,0.8932914137840271,0.5140569806098938,0.488729178905487,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69439697265625,0.7671812176704407,0.3216038942337036,1.4626325368881226,288.6945495605469,284.95001220703125,299.3939208984375,294.74774169921875,297.8247985839844,297.3202209472656,288.69488525390625,1.0,0.79140305519104,0.3211006224155426,0.3211006224155426,1.0,1.0,-4.318963050842285,1.047989845275879,3.2709732055664062,0.0779699683189392,1.0,1.0,0.0,246.7624969482422,253.0,57849.66796875,0.0,6429.02734375,1.0,278.1499938964844,281.6093139648437,297.74822998046875,301.4884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559542894363403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838960,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69976806640625,0.9911990165710448,0.6978951096534729,0.6276900172233582,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997375488281,0.9693690538406372,0.6472593545913696,0.6129276156425476,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997375488281,0.9313040375709534,0.578326940536499,0.405519962310791,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.69970703125,0.8928916454315186,0.5149859189987183,0.4896334409713745,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996154785156,0.7666635513305664,0.3219394087791443,1.4642887115478516,288.6997375488281,284.95001220703125,299.4035949707031,294.7533874511719,297.8251953125,297.3187255859375,288.7001037597656,1.0,0.792746365070343,0.3205773830413818,0.3205773830413818,1.0,1.0,-4.325266361236572,1.0478004217147827,3.277466058731079,0.0763187780976295,1.0,1.0,0.0,247.9053497314453,256.0,57895.04296875,0.0,6460.47998046875,1.0,278.1499938964844,281.6120300292969,297.7539367675781,301.4970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560143113136292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.631103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839020,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.989462912082672,0.6984406113624573,0.6282610893249512,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.9688636660575868,0.6510688662528992,0.6165665984153748,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.9295120239257812,0.5797484517097473,0.4065612256526947,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098999023437,0.8917087912559509,0.5168114900588989,0.4914238750934601,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098083496094,0.7653128504753113,0.3225856423377991,1.4675486087799072,288.7099304199219,284.95001220703125,299.4230651855469,294.7644958496094,297.8260498046875,297.3158264160156,288.71026611328125,1.0,0.7955294847488403,0.3195309042930603,0.3195309042930603,1.0,1.0,-4.3376784324646,1.0473544597625732,3.2903239727020264,0.072966456413269,1.0,1.0,0.0,250.50222778320312,259.0,57983.3828125,0.0,6525.2255859375,1.0,278.1499938964844,281.6173095703125,297.7650451660156,301.51397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561331629753113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839080,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.989462912082672,0.6984406113624573,0.6282610893249512,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.9688636660575868,0.6510688662528992,0.6165665984153748,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.9295120239257812,0.5797484517097473,0.4065612256526947,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098999023437,0.8917087912559509,0.5168114900588989,0.4914238750934601,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098083496094,0.7653128504753113,0.3225856423377991,1.4675486087799072,288.7099304199219,284.95001220703125,299.4230651855469,294.7644958496094,297.8260498046875,297.3158264160156,288.71026611328125,1.0,0.7955294847488403,0.3195309042930603,0.3195309042930603,1.0,1.0,-4.3376784324646,1.0473544597625732,3.2903239727020264,0.072966456413269,1.0,1.0,0.0,250.50222778320312,259.0,57983.3828125,0.0,6525.2255859375,1.0,278.1499938964844,281.6173095703125,297.7650451660156,301.51397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561331629753113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839140,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.987459123134613,0.698897123336792,0.6287609934806824,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9680942296981812,0.6548441052436829,0.6201817989349365,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.9274337887763976,0.5811364650726318,0.4075855612754822,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.8902812600135803,0.5186038017272949,0.4931915402412414,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.7637650966644287,0.3232071697711944,1.4707376956939695,288.7198181152344,284.95001220703125,299.44256591796875,294.7752990722656,297.8269348144531,297.31298828125,288.7201538085937,1.0,0.7983571290969849,0.3184844255447387,0.3184844255447387,1.0,1.0,-4.349837303161621,1.0468192100524902,3.303017854690552,0.0695667341351509,1.0,1.0,0.0,253.3083038330078,262.0,58068.859375,0.0,6590.9462890625,1.0,278.1499938964844,281.6224365234375,297.77587890625,301.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562526106834412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839200,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.987459123134613,0.698897123336792,0.6287609934806824,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9680942296981812,0.6548441052436829,0.6201817989349365,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.9274337887763976,0.5811364650726318,0.4075855612754822,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.8902812600135803,0.5186038017272949,0.4931915402412414,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.7637650966644287,0.3232071697711944,1.4707376956939695,288.7198181152344,284.95001220703125,299.44256591796875,294.7752990722656,297.8269348144531,297.31298828125,288.7201538085937,1.0,0.7983571290969849,0.3184844255447387,0.3184844255447387,1.0,1.0,-4.349837303161621,1.0468192100524902,3.303017854690552,0.0695667341351509,1.0,1.0,0.0,253.3083038330078,262.0,58068.859375,0.0,6590.9462890625,1.0,278.1499938964844,281.6224365234375,297.77587890625,301.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562526106834412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839260,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294616699219,0.9852759838104248,0.6992629766464233,0.6291849613189697,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294311523437,0.9671767950057985,0.658584475517273,0.6237691640853882,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294311523437,0.9252071976661682,0.5824908018112183,0.4085902571678161,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294006347656,0.8887242674827576,0.5203628540039062,0.4949329197406769,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72930908203125,0.7621169686317444,0.3238046765327453,1.4738426208496094,288.7294311523437,284.95001220703125,299.4621276855469,294.7857971191406,297.8278503417969,297.31024169921875,288.7297668457031,1.0,0.8011901378631592,0.3174541592597961,0.3174541592597961,1.0,1.0,-4.361717224121094,1.0462467670440674,3.3154704570770264,0.0661948695778846,1.0,1.0,0.0,256.2335510253906,265.0,58151.296875,0.0,6656.85888671875,1.0,278.1499938964844,281.6273803710937,297.7863464355469,301.5463562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563679456710815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839320,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294616699219,0.9852759838104248,0.6992629766464233,0.6291849613189697,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294311523437,0.9671767950057985,0.658584475517273,0.6237691640853882,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294311523437,0.9252071976661682,0.5824908018112183,0.4085902571678161,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294006347656,0.8887242674827576,0.5203628540039062,0.4949329197406769,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72930908203125,0.7621169686317444,0.3238046765327453,1.4738426208496094,288.7294311523437,284.95001220703125,299.4621276855469,294.7857971191406,297.8278503417969,297.31024169921875,288.7297668457031,1.0,0.8011901378631592,0.3174541592597961,0.3174541592597961,1.0,1.0,-4.361717224121094,1.0462467670440674,3.3154704570770264,0.0661948695778846,1.0,1.0,0.0,256.2335510253906,265.0,58151.296875,0.0,6656.85888671875,1.0,278.1499938964844,281.6273803710937,297.7863464355469,301.5463562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563679456710815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839380,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388000488281,0.9829806685447692,0.6995574235916138,0.6295480728149414,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.9661904573440552,0.6622975468635559,0.6273334622383118,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.9229272603988647,0.5838187336921692,0.4095786809921264,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.887116014957428,0.5220961570739746,0.4966527223587036,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386779785156,0.760434091091156,0.3243837654590606,1.4768778085708618,288.73876953125,284.95001220703125,299.48175048828125,294.79595947265625,297.8288269042969,297.3075256347656,288.73907470703125,1.0,0.8040107488632202,0.3164238631725311,0.3164238631725311,1.0,1.0,-4.3733625411987305,1.0455926656723022,3.3277697563171387,0.0628102868795394,1.0,1.0,0.0,259.2216186523437,268.0,58230.9921875,0.0,6722.70556640625,1.0,278.1499938964844,281.6321716308594,297.7965087890625,301.56182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564854860305786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839440,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388000488281,0.9829806685447692,0.6995574235916138,0.6295480728149414,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.9661904573440552,0.6622975468635559,0.6273334622383118,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.9229272603988647,0.5838187336921692,0.4095786809921264,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.887116014957428,0.5220961570739746,0.4966527223587036,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386779785156,0.760434091091156,0.3243837654590606,1.4768778085708618,288.73876953125,284.95001220703125,299.48175048828125,294.79595947265625,297.8288269042969,297.3075256347656,288.73907470703125,1.0,0.8040107488632202,0.3164238631725311,0.3164238631725311,1.0,1.0,-4.3733625411987305,1.0455926656723022,3.3277697563171387,0.0628102868795394,1.0,1.0,0.0,259.2216186523437,268.0,58230.9921875,0.0,6722.70556640625,1.0,278.1499938964844,281.6321716308594,297.7965087890625,301.56182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564854860305786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839500,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7433776855469,0.9818007946014404,0.6996800899505615,0.6297084093093872,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.74334716796875,0.9656830430030824,0.6641448140144348,0.6291075348854065,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74334716796875,0.9217816591262816,0.5844735503196716,0.4100671112537384,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7433166503906,0.8863040804862976,0.522953987121582,0.4975050091743469,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74322509765625,0.7595891356468201,0.3246670663356781,1.4783706665039062,288.74334716796875,284.95001220703125,299.4916076660156,294.8009033203125,297.8293151855469,297.30621337890625,288.74365234375,1.0,0.8054141402244568,0.3159087300300598,0.3159087300300598,1.0,1.0,-4.379103660583496,1.0452362298965454,3.333867311477661,0.0611176118254661,1.0,1.0,0.0,260.73101806640625,268.0,58269.79296875,0.0,6755.56103515625,1.0,278.1499938964844,281.6344909667969,297.8014831542969,301.5693664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565451502799988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.60791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839560,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478942871094,0.9806028604507446,0.6997879147529602,0.629855751991272,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478942871094,0.9651699066162108,0.6659863591194153,0.6308764815330505,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478942871094,0.9206372499465942,0.5851229429244995,0.4105519652366638,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74786376953125,0.8854905366897583,0.5238064527511597,0.4983525574207306,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477722167969,0.7587448358535767,0.3249465525150299,1.479848027229309,288.7478942871094,284.95001220703125,299.50146484375,294.8057556152344,297.8298645019531,297.3049011230469,288.7481994628906,1.0,0.806812584400177,0.3154148757457733,0.3154148757457733,1.0,1.0,-4.38479471206665,1.0449368953704834,3.339858055114746,0.0595003440976142,1.0,1.0,0.0,262.248046875,271.0,58308.28125,0.0,6788.36572265625,1.0,278.1499938964844,281.63677978515625,297.80633544921875,301.5767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566064238548279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839620,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567443847656,0.978143274784088,0.6999379396438599,0.630092978477478,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567443847656,0.9641217589378356,0.6696438193321228,0.6343914270401001,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567138671875,0.9183486104011536,0.5863972306251526,0.4115055203437805,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567138671875,0.88385409116745,0.5254876017570496,0.5000264048576355,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.7570539712905884,0.3254888951778412,1.4827333688735962,288.7567443847656,284.95001220703125,299.5212707519531,294.8151550292969,297.8309631347656,297.3023681640625,288.75701904296875,1.0,0.8095831871032715,0.3144271671772003,0.3144271671772003,1.0,1.0,-4.395955562591553,1.0442742109298706,3.3516812324523926,0.0562550872564315,1.0,1.0,0.0,265.3004150390625,274.0,58382.67578125,0.0,6853.5048828125,1.0,278.1499938964844,281.6412658691406,297.8157043457031,301.59112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567230701446533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839680,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567443847656,0.978143274784088,0.6999379396438599,0.630092978477478,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567443847656,0.9641217589378356,0.6696438193321228,0.6343914270401001,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567138671875,0.9183486104011536,0.5863972306251526,0.4115055203437805,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567138671875,0.88385409116745,0.5254876017570496,0.5000264048576355,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.7570539712905884,0.3254888951778412,1.4827333688735962,288.7567443847656,284.95001220703125,299.5212707519531,294.8151550292969,297.8309631347656,297.3023681640625,288.75701904296875,1.0,0.8095831871032715,0.3144271671772003,0.3144271671772003,1.0,1.0,-4.395955562591553,1.0442742109298706,3.3516812324523926,0.0562550872564315,1.0,1.0,0.0,265.3004150390625,274.0,58382.67578125,0.0,6853.5048828125,1.0,278.1499938964844,281.6412658691406,297.8157043457031,301.59112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567230701446533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839740,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652282714844,0.9756210446357728,0.6999991536140442,0.6302513480186462,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652282714844,0.9630698561668396,0.673265278339386,0.6378730535507202,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.9160915613174438,0.5876380205154419,0.4124362468719482,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.8822288513183594,0.5271360874176025,0.5016700029373169,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651062011719,0.7553797364234924,0.3260091245174408,1.4855217933654783,288.7652282714844,284.95001220703125,299.5411071777344,294.8240966796875,297.8321228027344,297.2998962402344,288.7655029296875,1.0,0.8123117685317993,0.3134394586086273,0.3134394586086273,1.0,1.0,-4.406802177429199,1.0435051918029783,3.3632972240448,0.0531394630670547,1.0,1.0,0.0,268.3656005859375,277.0,58453.35546875,0.0,6917.853515625,1.0,278.1499938964844,281.6454772949219,297.8245849609375,301.604736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568316698074341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839800,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652282714844,0.9756210446357728,0.6999991536140442,0.6302513480186462,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652282714844,0.9630698561668396,0.673265278339386,0.6378730535507202,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.9160915613174438,0.5876380205154419,0.4124362468719482,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.8822288513183594,0.5271360874176025,0.5016700029373169,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651062011719,0.7553797364234924,0.3260091245174408,1.4855217933654783,288.7652282714844,284.95001220703125,299.5411071777344,294.8240966796875,297.8321228027344,297.2998962402344,288.7655029296875,1.0,0.8123117685317993,0.3134394586086273,0.3134394586086273,1.0,1.0,-4.406802177429199,1.0435051918029783,3.3632972240448,0.0531394630670547,1.0,1.0,0.0,268.3656005859375,277.0,58453.35546875,0.0,6917.853515625,1.0,278.1499938964844,281.6454772949219,297.8245849609375,301.604736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568316698074341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839860,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734069824219,0.9730482697486876,0.6999937891960144,0.6303507685661316,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734069824219,0.9620211124420166,0.6768602132797241,0.6413298845291138,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734069824219,0.9138767123222352,0.5888528823852539,0.4133494198322296,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733764648437,0.8806212544441223,0.5287594199180603,0.5032905340194702,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.7537274360656738,0.3265122771263122,1.488236665725708,288.7734069824219,284.95001220703125,299.5610656738281,294.83258056640625,297.8332824707031,297.2974853515625,288.773681640625,1.0,0.8150051832199097,0.312446653842926,0.312446653842926,1.0,1.0,-4.417407035827637,1.0426337718963623,3.3747732639312744,0.0500499010086059,1.0,1.0,0.0,271.4385070800781,280.0,58521.0390625,0.0,6981.6357421875,1.0,278.1499938964844,281.6495361328125,297.8330993652344,301.6177673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856944739818573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839920,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734069824219,0.9730482697486876,0.6999937891960144,0.6303507685661316,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734069824219,0.9620211124420166,0.6768602132797241,0.6413298845291138,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734069824219,0.9138767123222352,0.5888528823852539,0.4133494198322296,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733764648437,0.8806212544441223,0.5287594199180603,0.5032905340194702,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.7537274360656738,0.3265122771263122,1.488236665725708,288.7734069824219,284.95001220703125,299.5610656738281,294.83258056640625,297.8332824707031,297.2974853515625,288.773681640625,1.0,0.8150051832199097,0.312446653842926,0.312446653842926,1.0,1.0,-4.417407035827637,1.0426337718963623,3.3747732639312744,0.0500499010086059,1.0,1.0,0.0,271.4385070800781,280.0,58521.0390625,0.0,6981.6357421875,1.0,278.1499938964844,281.6495361328125,297.8330993652344,301.6177673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856944739818573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839980,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78131103515625,0.9704302549362184,0.6999264359474182,0.6303948760032654,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78131103515625,0.9609800577163696,0.6804320812225342,0.6447647213935852,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78131103515625,0.9117110967636108,0.5900428891181946,0.4142456948757171,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812805175781,0.8790342807769775,0.5303587317466736,0.5048888921737671,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812194824219,0.7520989775657654,0.3269988298416137,1.4908794164657593,288.78131103515625,284.95001220703125,299.5810852050781,294.840576171875,297.83447265625,297.295166015625,288.7815856933594,1.0,0.8176644444465637,0.3114538490772247,0.3114538490772247,1.0,1.0,-4.427786827087402,1.0416847467422483,3.386101722717285,0.0469605736434459,1.0,1.0,0.0,274.51373291015625,283.0,58585.73046875,0.0,7044.8525390625,1.0,278.1499938964844,281.6534423828125,297.8410949707031,301.630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570616841316223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840040,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78131103515625,0.9704302549362184,0.6999264359474182,0.6303948760032654,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78131103515625,0.9609800577163696,0.6804320812225342,0.6447647213935852,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78131103515625,0.9117110967636108,0.5900428891181946,0.4142456948757171,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812805175781,0.8790342807769775,0.5303587317466736,0.5048888921737671,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812194824219,0.7520989775657654,0.3269988298416137,1.4908794164657593,288.78131103515625,284.95001220703125,299.5810852050781,294.840576171875,297.83447265625,297.295166015625,288.7815856933594,1.0,0.8176644444465637,0.3114538490772247,0.3114538490772247,1.0,1.0,-4.427786827087402,1.0416847467422483,3.386101722717285,0.0469605736434459,1.0,1.0,0.0,274.51373291015625,283.0,58585.73046875,0.0,7044.8525390625,1.0,278.1499938964844,281.6534423828125,297.8410949707031,301.630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570616841316223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840100,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.9691030383110046,0.6998651623725891,0.6303923726081848,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.96046245098114,0.6822089552879333,0.6464733481407166,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851257324219,0.9106470346450806,0.59062659740448,0.4146860539913177,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851257324219,0.8782475590705872,0.5311474204063416,0.5056778192520142,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850646972656,0.7512927055358887,0.3272344768047333,1.4921674728393557,288.78515625,284.95001220703125,299.59112548828125,294.8443603515625,297.8350830078125,297.2940368652344,288.785400390625,1.0,0.8189784288406372,0.3109574615955353,0.3109574615955353,1.0,1.0,-4.432875156402588,1.0411771535873413,3.391697883605957,0.045411542057991,1.0,1.0,0.0,276.0505065917969,283.0,58616.76171875,0.0,7076.166015625,1.0,278.1499938964844,281.6553039550781,297.8448791503906,301.6360168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571180105209351,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.978759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840160,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889709472656,0.9677656292915344,0.6997893452644348,0.6303766369819641,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889709472656,0.9599478244781494,0.6839814186096191,0.6481776833534241,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889404296875,0.9095969796180724,0.5912043452262878,0.4151223301887512,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889404296875,0.8774662613868713,0.5319302082061768,0.5064612627029419,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78887939453125,0.7504923939704895,0.327466070652008,1.4934375286102295,288.7889709472656,284.95001220703125,299.6011657714844,294.8480224609375,297.8357849121094,297.2929077148437,288.7892150878906,1.0,0.8202837109565735,0.3104904890060425,0.3104904890060425,1.0,1.0,-4.43790864944458,1.040756344795227,3.3971526622772217,0.0439637117087841,1.0,1.0,0.0,277.5870666503906,286.0,58647.6015625,0.0,7107.33349609375,1.0,278.1499938964844,281.6571350097656,297.8485412597656,301.6417541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571765422821045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840220,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964172363281,0.9650612473487854,0.6995913982391357,0.6303037405014038,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964172363281,0.9589294195175172,0.6875148415565491,0.6515747308731079,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964172363281,0.907541275024414,0.5923406481742859,0.4159815609455108,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79638671875,0.8759202361106873,0.5334771275520325,0.5080106258392334,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7963256835937,0.7489098310470581,0.3279162645339966,1.4959200620651243,288.7964172363281,284.95001220703125,299.6213684082031,294.8549194335937,297.83721923828125,297.2908020019531,288.7966613769531,1.0,0.8228669762611389,0.3095565140247345,0.3095565140247345,1.0,1.0,-4.4478068351745605,1.0398715734481812,3.407935380935669,0.0410644002258777,1.0,1.0,0.0,280.6575927734375,289.0,58707.15625,0.0,7169.18408203125,1.0,278.1499938964844,281.66070556640625,297.8554382324219,301.65264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572970032691956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840280,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964172363281,0.9650612473487854,0.6995913982391357,0.6303037405014038,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964172363281,0.9589294195175172,0.6875148415565491,0.6515747308731079,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964172363281,0.907541275024414,0.5923406481742859,0.4159815609455108,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79638671875,0.8759202361106873,0.5334771275520325,0.5080106258392334,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7963256835937,0.7489098310470581,0.3279162645339966,1.4959200620651243,288.7964172363281,284.95001220703125,299.6213684082031,294.8549194335937,297.83721923828125,297.2908020019531,288.7966613769531,1.0,0.8228669762611389,0.3095565140247345,0.3095565140247345,1.0,1.0,-4.4478068351745605,1.0398715734481812,3.407935380935669,0.0410644002258777,1.0,1.0,0.0,280.6575927734375,289.0,58707.15625,0.0,7169.18408203125,1.0,278.1499938964844,281.66070556640625,297.8554382324219,301.65264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572970032691956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840340,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.9623067378997804,0.6993244290351868,0.6301737427711487,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.9579205513000488,0.6910474896430969,0.6549688577651978,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.9055282473564148,0.5934291481971741,0.4168122410774231,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.8743783831596375,0.534978985786438,0.5095234513282776,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7473451495170593,0.3283519446849823,1.4983415603637695,288.8036193847656,284.95001220703125,299.64166259765625,294.8612365722656,297.83868408203125,297.2886962890625,288.8038635253906,1.0,0.8254166841506958,0.3086225688457489,0.3086225688457489,1.0,1.0,-4.457477569580078,1.0389134883880615,3.4185640811920166,0.0381325557827949,1.0,1.0,0.0,283.7335205078125,292.0,58764.28125,0.0,7230.44970703125,1.0,278.1499938964844,281.66412353515625,297.86181640625,301.66290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574314117431641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3004.9169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840400,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.9623067378997804,0.6993244290351868,0.6301737427711487,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.9579205513000488,0.6910474896430969,0.6549688577651978,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.9055282473564148,0.5934291481971741,0.4168122410774231,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.8743783831596375,0.534978985786438,0.5095234513282776,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7473451495170593,0.3283519446849823,1.4983415603637695,288.8036193847656,284.95001220703125,299.64166259765625,294.8612365722656,297.83868408203125,297.2886962890625,288.8038635253906,1.0,0.8254166841506958,0.3086225688457489,0.3086225688457489,1.0,1.0,-4.457477569580078,1.0389134883880615,3.4185640811920166,0.0381325557827949,1.0,1.0,0.0,283.7335205078125,292.0,58764.28125,0.0,7230.44970703125,1.0,278.1499938964844,281.66412353515625,297.86181640625,301.66290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574314117431641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3004.9169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840460,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.9595029950141908,0.6989840269088745,0.6299780011177063,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.956925630569458,0.6945776343345642,0.658360481262207,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.9035638570785522,0.5944711565971375,0.4176106452941894,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.8728410601615906,0.536436140537262,0.5109942555427551,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.7457976341247559,0.3287690877914428,1.5006834268569946,288.8104553222656,284.95001220703125,299.6620178222656,294.866943359375,297.840087890625,297.28668212890625,288.8106689453125,1.0,0.8279263377189636,0.3076482713222503,0.3076482713222503,1.0,1.0,-4.466885089874268,1.0377236604690552,3.429161071777344,0.0349963642656803,1.0,1.0,0.0,286.8071594238281,295.0,58817.38671875,0.0,7290.90576171875,1.0,278.1499938964844,281.6673278808594,297.86749267578125,301.6722412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575649857521057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.169677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
