time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.9595029950141908,0.6989840269088745,0.6299780011177063,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.956925630569458,0.6945776343345642,0.658360481262207,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.9035638570785522,0.5944711565971375,0.4176106452941894,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.8728410601615906,0.536436140537262,0.5109942555427551,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.7457976341247559,0.3287690877914428,1.5006834268569946,288.8104553222656,284.95001220703125,299.6620178222656,294.866943359375,297.840087890625,297.28668212890625,288.8106689453125,1.0,0.8279263377189636,0.3076482713222503,0.3076482713222503,1.0,1.0,-4.466885089874268,1.0377236604690552,3.429161071777344,0.0349963642656803,1.0,1.0,0.0,286.8071594238281,295.0,58817.38671875,0.0,7290.90576171875,1.0,278.1499938964844,281.6673278808594,297.86749267578125,301.6722412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575649857521057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.169677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840580,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9566657543182372,0.698595404624939,0.6297380328178406,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9559478163719176,0.6981064081192017,0.6617509722709656,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9016552567481996,0.5954857468605042,0.4183889925479889,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170166015625,0.8713193535804749,0.5378665328025818,0.5124385952949524,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.81695556640625,0.7442713975906372,0.3291724026203155,1.5029654502868652,288.8170471191406,284.95001220703125,299.6824951171875,294.8719787597656,297.841552734375,297.2847595214844,288.8172607421875,1.0,0.8304059505462646,0.3066739737987518,0.3066739737987518,1.0,1.0,-4.476105690002441,1.036467671394348,3.439637899398804,0.0318027548491954,1.0,1.0,0.0,289.88037109375,298.0,58867.9296875,0.0,7350.865234375,1.0,278.1499938964844,281.6703491210937,297.87261962890625,301.68084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577139377593994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840640,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9566657543182372,0.698595404624939,0.6297380328178406,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9559478163719176,0.6981064081192017,0.6617509722709656,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9016552567481996,0.5954857468605042,0.4183889925479889,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170166015625,0.8713193535804749,0.5378665328025818,0.5124385952949524,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.81695556640625,0.7442713975906372,0.3291724026203155,1.5029654502868652,288.8170471191406,284.95001220703125,299.6824951171875,294.8719787597656,297.841552734375,297.2847595214844,288.8172607421875,1.0,0.8304059505462646,0.3066739737987518,0.3066739737987518,1.0,1.0,-4.476105690002441,1.036467671394348,3.439637899398804,0.0318027548491954,1.0,1.0,0.0,289.88037109375,298.0,58867.9296875,0.0,7350.865234375,1.0,278.1499938964844,281.6703491210937,297.87261962890625,301.68084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577139377593994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840700,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202209472656,0.955235481262207,0.6983796954154968,0.6295984387397766,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202209472656,0.9554673433303832,0.6998708844184875,0.6634461283683777,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202209472656,0.9007099866867065,0.5959817171096802,0.4187698662281036,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202209472656,0.8705651164054871,0.5385704636573792,0.5131496787071228,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8201599121094,0.7435161471366882,0.3293673098087311,1.5040764808654783,288.8202209472656,284.95001220703125,299.6927490234375,294.8742370605469,297.8423156738281,297.2838439941406,288.8204345703125,1.0,0.8316322565078735,0.3061868250370025,0.3061868250370025,1.0,1.0,-4.4806342124938965,1.0358136892318726,3.444820642471313,0.030178653076291,1.0,1.0,0.0,291.41375732421875,298.0,58891.93359375,0.0,7380.58154296875,1.0,278.1499938964844,281.6718139648437,297.8748779296875,301.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577874898910522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.25634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840760,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.823486328125,0.9538010358810424,0.6981562972068787,0.62945157289505,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.823486328125,0.9549927115440368,0.7016360759735107,0.665141761302948,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.8997712135314941,0.5964738130569458,0.4191478490829468,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.8698171377182007,0.5392704010009766,0.5138567686080933,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8233947753906,0.742767333984375,0.3295598924160003,1.5051769018173218,288.823486328125,284.95001220703125,299.7030639648437,294.8763122558594,297.8432312011719,297.2829895019531,288.8236694335937,1.0,0.8328529000282288,0.3057592809200287,0.3057592809200287,1.0,1.0,-4.485132217407227,1.0353633165359497,3.4497690200805664,0.0287575088441371,1.0,1.0,0.0,292.9468078613281,301.0,58916.484375,0.0,7410.228515625,1.0,278.1499938964844,281.6732788085937,297.87701416015625,301.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857869029045105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.0205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840820,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.950916826725006,0.6976693868637085,0.6291211843490601,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.9540659189224244,0.7051711678504944,0.6685367822647095,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.897912323474884,0.5974380970001221,0.4198894202709198,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.8683387637138367,0.5406503677368164,0.5152513384819031,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297424316406,0.7412870526313782,0.3299318850040436,1.5073182582855225,288.8298034667969,284.95001220703125,299.7237243652344,294.8799743652344,297.8451538085937,297.2813720703125,288.8300170898437,1.0,0.8352683186531067,0.3049041628837585,0.3049041628837585,1.0,1.0,-4.493980884552002,1.0344425439834597,3.459538221359253,0.0258937533944845,1.0,1.0,0.0,296.00372314453125,304.0,58963.4296875,0.0,7469.02197265625,1.0,278.1499938964844,281.67608642578125,297.880615234375,301.69537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580318093299866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840880,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.950916826725006,0.6976693868637085,0.6291211843490601,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.9540659189224244,0.7051711678504944,0.6685367822647095,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.897912323474884,0.5974380970001221,0.4198894202709198,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.8683387637138367,0.5406503677368164,0.5152513384819031,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297424316406,0.7412870526313782,0.3299318850040436,1.5073182582855225,288.8298034667969,284.95001220703125,299.7237243652344,294.8799743652344,297.8451538085937,297.2813720703125,288.8300170898437,1.0,0.8352683186531067,0.3049041628837585,0.3049041628837585,1.0,1.0,-4.493980884552002,1.0344425439834597,3.459538221359253,0.0258937533944845,1.0,1.0,0.0,296.00372314453125,304.0,58963.4296875,0.0,7469.02197265625,1.0,278.1499938964844,281.67608642578125,297.880615234375,301.69537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580318093299866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840940,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.9480228424072266,0.6971564888954163,0.6287675499916077,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.9531624913215636,0.7087111473083496,0.6719359159469604,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.896079957485199,0.5983894467353821,0.4206220209598541,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.8668859601020813,0.5420174598693848,0.5166338086128235,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.7398312091827393,0.3302952647209167,1.509421944618225,288.8360290527344,284.95001220703125,299.7445068359375,294.8828430175781,297.84716796875,297.2798767089844,288.83624267578125,1.0,0.8376654386520386,0.3040490448474884,0.3040490448474884,1.0,1.0,-4.502728462219238,1.033486247062683,3.4692423343658447,0.0229965019971132,1.0,1.0,0.0,299.0614929199219,307.0,59008.65234375,0.0,7527.64697265625,1.0,278.1499938964844,281.6788024902344,297.8837280273437,301.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582292795181274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841000,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.9480228424072266,0.6971564888954163,0.6287675499916077,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.9531624913215636,0.7087111473083496,0.6719359159469604,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.896079957485199,0.5983894467353821,0.4206220209598541,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.8668859601020813,0.5420174598693848,0.5166338086128235,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.7398312091827393,0.3302952647209167,1.509421944618225,288.8360290527344,284.95001220703125,299.7445068359375,294.8828430175781,297.84716796875,297.2798767089844,288.83624267578125,1.0,0.8376654386520386,0.3040490448474884,0.3040490448474884,1.0,1.0,-4.502728462219238,1.033486247062683,3.4692423343658447,0.0229965019971132,1.0,1.0,0.0,299.0614929199219,307.0,59008.65234375,0.0,7527.64697265625,1.0,278.1499938964844,281.6788024902344,297.8837280273437,301.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582292795181274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841060,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.9451183676719666,0.696596622467041,0.6283717751502991,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.9522905349731444,0.7122603058815002,0.6753431558609009,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.8942736983299255,0.5993165969848633,0.4213378131389618,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.8654575347900391,0.5433605909347534,0.5179936289787292,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418273925781,0.7383974194526672,0.3306421637535095,1.5114521980285645,288.8418884277344,284.95001220703125,299.765380859375,294.88494873046875,297.8492126464844,297.2785339355469,288.8420715332031,1.0,0.8400331139564514,0.3031461834907532,0.3031461834907532,1.0,1.0,-4.511306285858154,1.0322976112365725,3.479008913040161,0.0198810510337352,1.0,1.0,0.0,302.1092224121094,310.0,59049.68359375,0.0,7585.7138671875,1.0,278.1499938964844,281.6812744140625,297.8857727050781,301.70654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584205508232117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841120,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.9451183676719666,0.696596622467041,0.6283717751502991,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.9522905349731444,0.7122603058815002,0.6753431558609009,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.8942736983299255,0.5993165969848633,0.4213378131389618,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.8654575347900391,0.5433605909347534,0.5179936289787292,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418273925781,0.7383974194526672,0.3306421637535095,1.5114521980285645,288.8418884277344,284.95001220703125,299.765380859375,294.88494873046875,297.8492126464844,297.2785339355469,288.8420715332031,1.0,0.8400331139564514,0.3031461834907532,0.3031461834907532,1.0,1.0,-4.511306285858154,1.0322976112365725,3.479008913040161,0.0198810510337352,1.0,1.0,0.0,302.1092224121094,310.0,59049.68359375,0.0,7585.7138671875,1.0,278.1499938964844,281.6812744140625,297.8857727050781,301.70654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584205508232117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841180,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.9422119855880736,0.6960141658782959,0.6279558539390564,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.9514414072036744,0.7158159613609314,0.6787561774253845,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475952148437,0.8924930095672607,0.6002318859100342,0.4220455288887024,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475952148437,0.8640534281730652,0.5446921586990356,0.5193427801132202,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475341796875,0.7369856834411621,0.3309810161590576,1.513447642326355,288.8476257324219,284.95001220703125,299.7863464355469,294.88623046875,297.8512878417969,297.2772827148437,288.8478088378906,1.0,0.8423848748207092,0.3022433221340179,0.3022433221340179,1.0,1.0,-4.5197954177856445,1.03106951713562,3.4887256622314453,0.0167421195656061,1.0,1.0,0.0,305.1599426269531,313.0,59089.01171875,0.0,7643.662109375,1.0,278.1499938964844,281.6836242675781,297.88726806640625,301.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586500287055969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841240,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.9422119855880736,0.6960141658782959,0.6279558539390564,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.9514414072036744,0.7158159613609314,0.6787561774253845,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475952148437,0.8924930095672607,0.6002318859100342,0.4220455288887024,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475952148437,0.8640534281730652,0.5446921586990356,0.5193427801132202,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475341796875,0.7369856834411621,0.3309810161590576,1.513447642326355,288.8476257324219,284.95001220703125,299.7863464355469,294.88623046875,297.8512878417969,297.2772827148437,288.8478088378906,1.0,0.8423848748207092,0.3022433221340179,0.3022433221340179,1.0,1.0,-4.5197954177856445,1.03106951713562,3.4887256622314453,0.0167421195656061,1.0,1.0,0.0,305.1599426269531,313.0,59089.01171875,0.0,7643.662109375,1.0,278.1499938964844,281.6836242675781,297.88726806640625,301.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586500287055969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841300,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85040283203125,0.9407607316970824,0.6957123875617981,0.627738356590271,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85040283203125,0.9510281682014464,0.717597246170044,0.680465579032898,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503723144531,0.8916136622428894,0.600683867931366,0.4223954677581787,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503723144531,0.8633617162704468,0.5453525185585022,0.5200121998786926,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.7362887263298035,0.3311465680599212,1.5144280195236206,288.85040283203125,284.95001220703125,299.7969055175781,294.8865661621094,297.85235595703125,297.2767028808594,288.8505859375,1.0,0.8435537219047546,0.3017919063568115,0.3017919063568115,1.0,1.0,-4.524001121520996,1.030441403388977,3.4935598373413086,0.0151671422645449,1.0,1.0,0.0,306.6837158203125,313.0,59107.69921875,0.0,7672.54296875,1.0,278.1499938964844,281.68475341796875,297.8876953125,301.71258544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587712049484253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841360,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85308837890625,0.939306914806366,0.6953916549682617,0.6275039315223694,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.85308837890625,0.9506255984306335,0.7193840742111206,0.6821801662445068,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8530578613281,0.8907395601272583,0.6011255383491516,0.4227381944656372,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8530578613281,0.8626747131347656,0.5460027456283569,0.5206720232963562,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8529968261719,0.7355954647064209,0.3313052058219909,1.515377163887024,288.85308837890625,284.95001220703125,299.8074645996094,294.8866882324219,297.8534851074219,297.27618408203125,288.8532409667969,1.0,0.8447113633155823,0.3013426065444946,0.3013426065444946,1.0,1.0,-4.528139591217041,1.0298008918762207,3.4983386993408203,0.0135982669889926,1.0,1.0,0.0,308.2025756835937,316.0,59125.1328125,0.0,7701.15283203125,1.0,278.1499938964844,281.685791015625,297.8876647949219,301.7137756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588757514953613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841420,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583984375,0.9364084005355836,0.6947448253631592,0.6270301938056946,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583984375,0.9498348832130432,0.7229617238044739,0.6856127977371216,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.8890115022659302,0.6020064353942871,0.4234219193458557,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.8613193035125732,0.5473001003265381,0.5219889283180237,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583374023437,0.7342249155044556,0.3316201865673065,1.517266035079956,288.8583984375,284.95001220703125,299.82867431640625,294.88623046875,297.85577392578125,297.2751770019531,288.8585510253906,1.0,0.8470208048820496,0.3004440069198608,0.3004440069198608,1.0,1.0,-4.536387920379639,1.0285049676895142,3.507883071899414,0.0104549759998917,1.0,1.0,0.0,311.24658203125,319.0,59159.41015625,0.0,7758.4697265625,1.0,278.1499938964844,281.6878662109375,297.8874206542969,301.7159729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591348528862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841480,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583984375,0.9364084005355836,0.6947448253631592,0.6270301938056946,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583984375,0.9498348832130432,0.7229617238044739,0.6856127977371216,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.8890115022659302,0.6020064353942871,0.4234219193458557,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.8613193035125732,0.5473001003265381,0.5219889283180237,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583374023437,0.7342249155044556,0.3316201865673065,1.517266035079956,288.8583984375,284.95001220703125,299.82867431640625,294.88623046875,297.85577392578125,297.2751770019531,288.8585510253906,1.0,0.8470208048820496,0.3004440069198608,0.3004440069198608,1.0,1.0,-4.536387920379639,1.0285049676895142,3.507883071899414,0.0104549759998917,1.0,1.0,0.0,311.24658203125,319.0,59159.41015625,0.0,7758.4697265625,1.0,278.1499938964844,281.6878662109375,297.8874206542969,301.7159729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591348528862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841540,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634338378906,0.9335274696350098,0.6940711736679077,0.626530647277832,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86346435546875,0.949079930782318,0.7265538573265076,0.6890586018562317,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634338378906,0.8873167037963867,0.6028780937194824,0.4240978360176086,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634338378906,0.8599897027015686,0.5485769510269165,0.5232863426208496,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8633728027344,0.7328751087188721,0.331921249628067,1.5190916061401367,288.8634338378906,284.95001220703125,299.8500061035156,294.8848876953125,297.85821533203125,297.2743225097656,288.8636169433594,1.0,0.8493083715438843,0.299545407295227,0.299545407295227,1.0,1.0,-4.544517993927002,1.0271682739257812,3.5173499584198,0.0073119429871439,1.0,1.0,0.0,314.2821655273437,322.0,59190.05859375,0.0,7815.4208984375,1.0,278.1499938964844,281.689697265625,297.8857421875,301.716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593801856040955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.19189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841600,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634338378906,0.9335274696350098,0.6940711736679077,0.626530647277832,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86346435546875,0.949079930782318,0.7265538573265076,0.6890586018562317,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634338378906,0.8873167037963867,0.6028780937194824,0.4240978360176086,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634338378906,0.8599897027015686,0.5485769510269165,0.5232863426208496,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8633728027344,0.7328751087188721,0.331921249628067,1.5190916061401367,288.8634338378906,284.95001220703125,299.8500061035156,294.8848876953125,297.85821533203125,297.2743225097656,288.8636169433594,1.0,0.8493083715438843,0.299545407295227,0.299545407295227,1.0,1.0,-4.544517993927002,1.0271682739257812,3.5173499584198,0.0073119429871439,1.0,1.0,0.0,314.2821655273437,322.0,59190.05859375,0.0,7815.4208984375,1.0,278.1499938964844,281.689697265625,297.8857421875,301.716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593801856040955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.19189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841660,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511047363281,0.9269410371780396,0.6913959383964539,0.6247713565826416,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511047363281,0.9446929097175598,0.7280368804931641,0.691113293170929,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85113525390625,0.8824146389961243,0.6016546487808228,0.4237468838691711,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511657714844,0.855586051940918,0.5476834774017334,0.5231415033340454,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.851318359375,0.7285947203636169,0.3299098014831543,1.5135923624038696,288.85113525390625,284.95001220703125,299.8727722167969,294.88140869140625,297.84490966796875,297.25311279296875,288.85064697265625,1.0,0.8503962755203247,0.2987342178821563,0.2987342178821563,1.0,1.0,-4.537676334381104,1.0222210884094238,3.515455484390259,0.0042594908736646,1.0,1.0,0.0,319.5010070800781,325.0,59078.94921875,0.0,7827.919921875,1.0,278.1499938964844,281.6836853027344,297.8821716308594,301.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595776557922363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841720,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511047363281,0.9269410371780396,0.6913959383964539,0.6247713565826416,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511047363281,0.9446929097175598,0.7280368804931641,0.691113293170929,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85113525390625,0.8824146389961243,0.6016546487808228,0.4237468838691711,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511657714844,0.855586051940918,0.5476834774017334,0.5231415033340454,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.851318359375,0.7285947203636169,0.3299098014831543,1.5135923624038696,288.85113525390625,284.95001220703125,299.8727722167969,294.88140869140625,297.84490966796875,297.25311279296875,288.85064697265625,1.0,0.8503962755203247,0.2987342178821563,0.2987342178821563,1.0,1.0,-4.537676334381104,1.0222210884094238,3.515455484390259,0.0042594908736646,1.0,1.0,0.0,319.5010070800781,325.0,59078.94921875,0.0,7827.919921875,1.0,278.1499938964844,281.6836853027344,297.8821716308594,301.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595776557922363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841780,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388671875,0.9218564629554749,0.6894720792770386,0.6231126189231873,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388366699219,0.9416841268539428,0.7302494645118713,0.6932268142700195,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388671875,0.8787659406661987,0.6011801362037659,0.4234527945518493,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.8523349761962891,0.5474967956542969,0.523018479347229,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8389892578125,0.725165605545044,0.3285670578479767,1.507855772972107,288.8388671875,284.95001220703125,299.89813232421875,294.8747253417969,297.8396301269531,297.2413635253906,288.8385314941406,1.0,0.8510409593582153,0.2979230582714081,0.2979230582714081,1.0,1.0,-4.530804634094238,1.0172951221466064,3.513509511947632,0.0008222192409448,1.0,1.0,0.0,323.37872314453125,328.0,58968.8828125,0.0,7829.89013671875,1.0,278.1499938964844,281.677001953125,297.87469482421875,301.6959228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595426082611084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841840,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388671875,0.9218564629554749,0.6894720792770386,0.6231126189231873,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388366699219,0.9416841268539428,0.7302494645118713,0.6932268142700195,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388671875,0.8787659406661987,0.6011801362037659,0.4234527945518493,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.8523349761962891,0.5474967956542969,0.523018479347229,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8389892578125,0.725165605545044,0.3285670578479767,1.507855772972107,288.8388671875,284.95001220703125,299.89813232421875,294.8747253417969,297.8396301269531,297.2413635253906,288.8385314941406,1.0,0.8510409593582153,0.2979230582714081,0.2979230582714081,1.0,1.0,-4.530804634094238,1.0172951221466064,3.513509511947632,0.0008222192409448,1.0,1.0,0.0,323.37872314453125,328.0,58968.8828125,0.0,7829.89013671875,1.0,278.1499938964844,281.677001953125,297.87469482421875,301.6959228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595426082611084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841900,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83477783203125,0.919852077960968,0.6886361241340637,0.6223976016044617,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83477783203125,0.940693736076355,0.7314979434013367,0.6944141983985901,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83477783203125,0.8773977160453796,0.601083517074585,0.4234030544757843,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348083496094,0.8511382937431335,0.547542929649353,0.5230851769447327,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348693847656,0.7238290309906006,0.3280487656593323,1.5056347846984863,288.83477783203125,284.95001220703125,299.9117736816406,294.8702392578125,297.8391418457031,297.2374267578125,288.83453369140625,1.0,0.8514007925987244,0.2975174784660339,0.2975174784660339,1.0,1.0,-4.528715133666992,1.015186429023743,3.513528823852539,-0.0008411639137193,1.0,1.0,0.0,324.9514465332031,328.0,58927.6953125,0.0,7833.54931640625,1.0,278.1499938964844,281.6744689941406,297.87017822265625,301.688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595430850982666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841960,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318786621094,0.9180403351783752,0.6878493428230286,0.6217296123504639,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.9398863315582277,0.7328060865402222,0.6956601738929749,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318786621094,0.8761919140815735,0.6010443568229675,0.4233956038951874,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318786621094,0.8500948548316956,0.5476464033126831,0.523208737373352,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.7226333618164062,0.3275976181030273,1.503724217414856,288.8318786621094,284.95001220703125,299.92596435546875,294.8650207519531,297.8398742675781,297.2343444824219,288.8316955566406,1.0,0.8517976403236389,0.2972184419631958,0.2972184419631958,1.0,1.0,-4.527247428894043,1.0136260986328125,3.5136213302612305,-0.0020912666805088,1.0,1.0,0.0,326.4102783203125,331.0,58894.8046875,0.0,7838.8623046875,1.0,278.1499938964844,281.67242431640625,297.8651733398437,301.6815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595841526985168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.10498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842020,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285217285156,0.9148112535476683,0.6863939166069031,0.6205118298530579,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8284912109375,0.9386470913887024,0.7355835437774658,0.6983160972595215,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285217285156,0.8741143345832825,0.6011156439781189,0.4234950244426727,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285217285156,0.8483235836029053,0.5480011105537415,0.5236091613769531,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285522460937,0.7205542325973511,0.3268816173076629,1.5008050203323364,288.8285217285156,284.95001220703125,299.9560546875,294.8525085449219,297.8435974121094,297.2303466796875,288.82843017578125,1.0,0.852748692035675,0.2966203391551971,0.2966203391551971,1.0,1.0,-4.52606201171875,1.0110129117965698,3.515049457550049,-0.0044652954675257,1.0,1.0,0.0,329.1481018066406,334.0,58842.98046875,0.0,7855.25830078125,1.0,278.1499938964844,281.66925048828125,297.8531799316406,301.6662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859786868095398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842080,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285217285156,0.9148112535476683,0.6863939166069031,0.6205118298530579,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8284912109375,0.9386470913887024,0.7355835437774658,0.6983160972595215,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285217285156,0.8741143345832825,0.6011156439781189,0.4234950244426727,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285217285156,0.8483235836029053,0.5480011105537415,0.5236091613769531,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285522460937,0.7205542325973511,0.3268816173076629,1.5008050203323364,288.8285217285156,284.95001220703125,299.9560546875,294.8525085449219,297.8435974121094,297.2303466796875,288.82843017578125,1.0,0.852748692035675,0.2966203391551971,0.2966203391551971,1.0,1.0,-4.52606201171875,1.0110129117965698,3.515049457550049,-0.0044652954675257,1.0,1.0,0.0,329.1481018066406,334.0,58842.98046875,0.0,7855.25830078125,1.0,278.1499938964844,281.66925048828125,297.8531799316406,301.6662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859786868095398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842140,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.911799967288971,0.6850071549415588,0.6193660497665405,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.93758887052536,0.7384701371192932,0.7010863423347473,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.8722070455551147,0.6012859344482422,0.4236721098423004,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.8467121124267578,0.5484486818313599,0.5241101384162903,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82666015625,0.7186394929885864,0.326293796300888,1.4985285997390747,288.8266296386719,284.95001220703125,299.9882507324219,294.8373413085937,297.8489074707031,297.2278747558594,288.8265686035156,1.0,0.8538443446159363,0.2960222363471985,0.2960222363471985,1.0,1.0,-4.526091575622559,1.0087180137634275,3.51737380027771,-0.0067932172678411,1.0,1.0,0.0,331.8570861816406,337.0,58798.6953125,0.0,7876.40869140625,1.0,278.1499938964844,281.6665954589844,297.8388366699219,301.6494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601560592651367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842200,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.911799967288971,0.6850071549415588,0.6193660497665405,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.93758887052536,0.7384701371192932,0.7010863423347473,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.8722070455551147,0.6012859344482422,0.4236721098423004,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.8467121124267578,0.5484486818313599,0.5241101384162903,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82666015625,0.7186394929885864,0.326293796300888,1.4985285997390747,288.8266296386719,284.95001220703125,299.9882507324219,294.8373413085937,297.8489074707031,297.2278747558594,288.8265686035156,1.0,0.8538443446159363,0.2960222363471985,0.2960222363471985,1.0,1.0,-4.526091575622559,1.0087180137634275,3.51737380027771,-0.0067932172678411,1.0,1.0,0.0,331.8570861816406,337.0,58798.6953125,0.0,7876.40869140625,1.0,278.1499938964844,281.6665954589844,297.8388366699219,301.6494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601560592651367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842260,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.90891033411026,0.6836591958999634,0.618263304233551,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.936604619026184,0.7414331436157227,0.7039386034011841,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.870379626750946,0.6015274524688721,0.4239055216312408,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.8451716303825378,0.5489534139633179,0.5246758460998535,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8257141113281,0.7168029546737671,0.325794905424118,1.496711492538452,288.82568359375,284.95001220703125,300.0223388671875,294.8197326660156,297.85546875,297.2264099121094,288.82568359375,1.0,0.8550651669502258,0.2953173220157623,0.2953173220157623,1.0,1.0,-4.526971817016602,1.0062464475631714,3.5207252502441406,-0.0095019368454813,1.0,1.0,0.0,334.6098327636719,340.0,58758.19921875,0.0,7901.40087890625,1.0,278.1499938964844,281.6641540527344,297.8217163085937,301.6301574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606361150741577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842320,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.90891033411026,0.6836591958999634,0.618263304233551,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.936604619026184,0.7414331436157227,0.7039386034011841,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.870379626750946,0.6015274524688721,0.4239055216312408,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82568359375,0.8451716303825378,0.5489534139633179,0.5246758460998535,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8257141113281,0.7168029546737671,0.325794905424118,1.496711492538452,288.82568359375,284.95001220703125,300.0223388671875,294.8197326660156,297.85546875,297.2264099121094,288.82568359375,1.0,0.8550651669502258,0.2953173220157623,0.2953173220157623,1.0,1.0,-4.526971817016602,1.0062464475631714,3.5207252502441406,-0.0095019368454813,1.0,1.0,0.0,334.6098327636719,340.0,58758.19921875,0.0,7901.40087890625,1.0,278.1499938964844,281.6641540527344,297.8217163085937,301.6301574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606361150741577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
