time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.9061118960380554,0.6823275089263916,0.6171797513961792,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.935645878314972,0.7444378733634949,0.7068361043930054,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.868591845035553,0.6018121242523193,0.424172580242157,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.8436615467071533,0.549484133720398,0.5252723693847656,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.82525634765625,0.7149907350540161,0.3253429532051086,1.495141625404358,288.8252258300781,284.95001220703125,300.05816650390625,294.7998352050781,297.8628234863281,297.2254943847656,288.8252258300781,1.0,0.8563624024391174,0.2946123778820038,0.2946123778820038,1.0,1.0,-4.5283050537109375,1.0038800239562988,3.5244250297546387,-0.0122247263789176,1.0,1.0,0.0,337.41473388671875,343.0,58718.89453125,0.0,7928.67431640625,1.0,278.1499938964844,281.66180419921875,297.8024597167969,301.6088256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612254858016968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842440,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.9061118960380554,0.6823275089263916,0.6171797513961792,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.935645878314972,0.7444378733634949,0.7068361043930054,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.868591845035553,0.6018121242523193,0.424172580242157,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252258300781,0.8436615467071533,0.549484133720398,0.5252723693847656,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.82525634765625,0.7149907350540161,0.3253429532051086,1.495141625404358,288.8252258300781,284.95001220703125,300.05816650390625,294.7998352050781,297.8628234863281,297.2254943847656,288.8252258300781,1.0,0.8563624024391174,0.2946123778820038,0.2946123778820038,1.0,1.0,-4.5283050537109375,1.0038800239562988,3.5244250297546387,-0.0122247263789176,1.0,1.0,0.0,337.41473388671875,343.0,58718.89453125,0.0,7928.67431640625,1.0,278.1499938964844,281.66180419921875,297.8024597167969,301.6088256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612254858016968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842500,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.904747188091278,0.6816651821136475,0.6166425347328186,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.9351718425750732,0.7459521889686584,0.7082979679107666,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.8677100539207458,0.6019694209098816,0.4243174493312835,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.8429141044616699,0.5497555136680603,0.5255782008171082,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.7140879034996033,0.3251300752162933,1.4944266080856323,288.8251342773437,284.95001220703125,300.07666015625,294.7890930175781,297.8667907714844,297.2252197265625,288.8251342773437,1.0,0.8570343255996704,0.2942599356174469,0.2942599356174469,1.0,1.0,-4.52910041809082,1.0027300119400024,3.5263702869415283,-0.0135919256135821,1.0,1.0,0.0,338.8365478515625,343.0,58699.08984375,0.0,7942.9970703125,1.0,278.1499938964844,281.6606140136719,297.7919311523437,301.5972595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615468740463257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842560,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.9034063220024108,0.6810041666030884,0.6161073446273804,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.9346995949745178,0.7474728226661682,0.7097671031951904,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8668354749679565,0.6021366715431213,0.4244698286056518,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8421701192855835,0.5500295758247375,0.5258877277374268,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.7131848335266113,0.3249245882034302,1.4937511682510376,288.8250732421875,284.95001220703125,300.09552001953125,294.77783203125,297.8708801269531,297.2250061035156,288.8250732421875,1.0,0.8577199578285217,0.2939863204956054,0.2939863204956054,1.0,1.0,-4.529967784881592,1.0018839836120603,3.5280840396881104,-0.014677626080811,1.0,1.0,0.0,340.2718200683594,346.0,58679.1484375,0.0,7957.72412109375,1.0,278.1499938964844,281.659423828125,297.7808532714844,301.5850524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618804216384888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.641845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842620,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.9007804989814758,0.6796954870223999,0.615048348903656,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.9337537288665771,0.7505058646202087,0.7127047181129456,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8651126623153687,0.6025058031082153,0.4247989654541015,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8406973481178284,0.550592303276062,0.5265207886695862,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.7113742828369141,0.3245297074317932,1.4924870729446411,288.8250427246094,284.95001220703125,300.13427734375,294.7539367675781,297.87945556640625,297.2247314453125,288.8250732421875,1.0,0.8591230511665344,0.2934390604496002,0.2934390604496002,1.0,1.0,-4.531867027282715,1.0002694129943848,3.53159761428833,-0.0168251078575849,1.0,1.0,0.0,343.1744689941406,349.0,58638.328125,0.0,7988.12060546875,1.0,278.1499938964844,281.656982421875,297.75714111328125,301.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625812530517578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842680,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.9007804989814758,0.6796954870223999,0.615048348903656,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.9337537288665771,0.7505058646202087,0.7127047181129456,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8651126623153687,0.6025058031082153,0.4247989654541015,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8406973481178284,0.550592303276062,0.5265207886695862,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.7113742828369141,0.3245297074317932,1.4924870729446411,288.8250427246094,284.95001220703125,300.13427734375,294.7539367675781,297.87945556640625,297.2247314453125,288.8250732421875,1.0,0.8591230511665344,0.2934390604496002,0.2934390604496002,1.0,1.0,-4.531867027282715,1.0002694129943848,3.53159761428833,-0.0168251078575849,1.0,1.0,0.0,343.1744689941406,349.0,58638.328125,0.0,7988.12060546875,1.0,278.1499938964844,281.656982421875,297.75714111328125,301.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625812530517578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842740,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8981810808181763,0.6783947944641113,0.6139975190162659,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.9328154921531676,0.7535329461097717,0.7156388759613037,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8634265065193176,0.6029070615768433,0.4251508414745331,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8392477035522461,0.5511640310287476,0.5271637439727783,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.7095528244972229,0.3241462409496307,1.4912844896316528,288.8250732421875,284.95001220703125,300.1742248535156,294.72833251953125,297.88836669921875,297.2245788574219,288.8250732421875,1.0,0.8605489134788513,0.2928918302059173,0.2928918302059173,1.0,1.0,-4.533885002136231,0.9986860752105712,3.535198926925659,-0.0189846754074096,1.0,1.0,0.0,346.10235595703125,352.0,58596.078125,0.0,8019.23095703125,1.0,278.1499938964844,281.6544494628906,297.7319641113281,301.53143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633494973182678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842800,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8981810808181763,0.6783947944641113,0.6139975190162659,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.9328154921531676,0.7535329461097717,0.7156388759613037,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8634265065193176,0.6029070615768433,0.4251508414745331,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8392477035522461,0.5511640310287476,0.5271637439727783,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.7095528244972229,0.3241462409496307,1.4912844896316528,288.8250732421875,284.95001220703125,300.1742248535156,294.72833251953125,297.88836669921875,297.2245788574219,288.8250732421875,1.0,0.8605489134788513,0.2928918302059173,0.2928918302059173,1.0,1.0,-4.533885002136231,0.9986860752105712,3.535198926925659,-0.0189846754074096,1.0,1.0,0.0,346.10235595703125,352.0,58596.078125,0.0,8019.23095703125,1.0,278.1499938964844,281.6544494628906,297.7319641113281,301.53143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633494973182678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842860,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8956051468849182,0.6770964860916138,0.6129512786865234,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.9318861365318298,0.7565569877624512,0.7185699939727783,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8617837429046631,0.6033539772033691,0.4255348443984985,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8378192186355591,0.5517387986183167,0.5278124213218689,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.7077191472053528,0.3237742185592651,1.4901424646377563,288.8250732421875,284.95001220703125,300.2151794433594,294.7012023925781,297.89764404296875,297.2245483398437,288.8250732421875,1.0,0.8619980216026306,0.2922285795211792,0.2922285795211792,1.0,1.0,-4.536023616790772,0.9967001676559448,3.539323329925537,-0.0215882677584886,1.0,1.0,0.0,349.054443359375,355.0,58551.74609375,0.0,8051.0625,1.0,278.1499938964844,281.6517944335937,297.7049255371094,301.5017395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641291856765747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842920,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8956051468849182,0.6770964860916138,0.6129512786865234,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.9318861365318298,0.7565569877624512,0.7185699939727783,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8617837429046631,0.6033539772033691,0.4255348443984985,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.8378192186355591,0.5517387986183167,0.5278124213218689,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.7077191472053528,0.3237742185592651,1.4901424646377563,288.8250732421875,284.95001220703125,300.2151794433594,294.7012023925781,297.89764404296875,297.2245483398437,288.8250732421875,1.0,0.8619980216026306,0.2922285795211792,0.2922285795211792,1.0,1.0,-4.536023616790772,0.9967001676559448,3.539323329925537,-0.0215882677584886,1.0,1.0,0.0,349.054443359375,355.0,58551.74609375,0.0,8051.0625,1.0,278.1499938964844,281.6517944335937,297.7049255371094,301.5017395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641291856765747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842980,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.893056333065033,0.6757968068122864,0.6119049191474915,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.930972695350647,0.7595783472061157,0.7214987874031067,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8601847290992737,0.6038384437561035,0.425944834947586,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8364129066467285,0.5523118376731873,0.5284607410430908,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.7058979272842407,0.3234086036682129,1.489033818244934,288.8250427246094,284.95001220703125,300.2569885253906,294.6727905273437,297.9071655273437,297.224609375,288.8250427246094,1.0,0.8634589910507202,0.2915653586387634,0.2915653586387634,1.0,1.0,-4.538229942321777,0.9947168231010436,3.543513298034668,-0.0242068395018577,1.0,1.0,0.0,352.02069091796875,358.0,58505.92578125,0.0,8083.3173828125,1.0,278.1499938964844,281.6490783691406,297.6766967773437,301.470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649460673332214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843040,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.893056333065033,0.6757968068122864,0.6119049191474915,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.930972695350647,0.7595783472061157,0.7214987874031067,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8601847290992737,0.6038384437561035,0.425944834947586,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.8364129066467285,0.5523118376731873,0.5284607410430908,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250427246094,0.7058979272842407,0.3234086036682129,1.489033818244934,288.8250427246094,284.95001220703125,300.2569885253906,294.6727905273437,297.9071655273437,297.224609375,288.8250427246094,1.0,0.8634589910507202,0.2915653586387634,0.2915653586387634,1.0,1.0,-4.538229942321777,0.9947168231010436,3.543513298034668,-0.0242068395018577,1.0,1.0,0.0,352.02069091796875,358.0,58505.92578125,0.0,8083.3173828125,1.0,278.1499938964844,281.6490783691406,297.6766967773437,301.470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649460673332214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843100,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82501220703125,0.8917927145957947,0.6751458644866943,0.611380934715271,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.82501220703125,0.9305222034454346,0.7610862851142883,0.722960889339447,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.82501220703125,0.8594034910202026,0.604097843170166,0.4261616170406341,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.82501220703125,0.8357179760932922,0.5525966882705688,0.5287836790084839,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.82501220703125,0.7049956321716309,0.3232279121875763,1.4884902238845823,288.82501220703125,284.95001220703125,300.2781677246094,294.6581420898437,297.9119873046875,297.22467041015625,288.82501220703125,1.0,0.8641931414604187,0.2912337183952331,0.2912337183952331,1.0,1.0,-4.539355278015137,0.993730127811432,3.5456254482269287,-0.0255146548151969,1.0,1.0,0.0,353.5078125,358.0,58482.3203125,0.0,8099.57861328125,1.0,278.1499938964844,281.6476745605469,297.662109375,301.45465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653605580329895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.2880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843160,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.824951171875,0.8905364274978638,0.6744939684867859,0.6108562350273132,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.824951171875,0.9300756454467772,0.7625914216041565,0.7244207262992859,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.824951171875,0.8586342334747314,0.6043682098388672,0.4263859391212463,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.824951171875,0.8350284099578857,0.5528801083564758,0.529105544090271,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.824951171875,0.7040987014770508,0.3230484127998352,1.4879525899887085,288.824951171875,284.95001220703125,300.2994689941406,294.64324951171875,297.9168701171875,297.2247314453125,288.8249816894531,1.0,0.8649290800094604,0.2909132838249206,0.2909132838249206,1.0,1.0,-4.540492057800293,0.9927864074707032,3.54770565032959,-0.0267804805189371,1.0,1.0,0.0,354.9972839355469,361.0,58458.30859375,0.0,8115.9130859375,1.0,278.1499938964844,281.646240234375,297.64727783203125,301.4383239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657785654067993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.20947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843220,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.8880465030670166,0.6731865406036377,0.6098039150238037,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.929193377494812,0.7655888795852661,0.727329432964325,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.8571367263793945,0.6049521565437317,0.4268641769886017,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.8336649537086487,0.5534412264823914,0.5297441482543945,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.7023223042488098,0.3226931691169739,1.4868956804275513,288.8247985839844,284.95001220703125,300.3424072265625,294.61285400390625,297.9267272949219,297.2248840332031,288.8247985839844,1.0,0.8664061427116394,0.2902724146842956,0.2902724146842956,1.0,1.0,-4.5428009033203125,0.9909118413925172,3.551889181137085,-0.0292979925870895,1.0,1.0,0.0,357.981689453125,364.0,58408.94140625,0.0,8148.7958984375,1.0,278.1499938964844,281.6432800292969,297.6168518066406,301.4046936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666107058525085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843280,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.8880465030670166,0.6731865406036377,0.6098039150238037,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.929193377494812,0.7655888795852661,0.727329432964325,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.8571367263793945,0.6049521565437317,0.4268641769886017,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.8336649537086487,0.5534412264823914,0.5297441482543945,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247985839844,0.7023223042488098,0.3226931691169739,1.4868956804275513,288.8247985839844,284.95001220703125,300.3424072265625,294.61285400390625,297.9267272949219,297.2248840332031,288.8247985839844,1.0,0.8664061427116394,0.2902724146842956,0.2902724146842956,1.0,1.0,-4.5428009033203125,0.9909118413925172,3.551889181137085,-0.0292979925870895,1.0,1.0,0.0,357.981689453125,364.0,58408.94140625,0.0,8148.7958984375,1.0,278.1499938964844,281.6432800292969,297.6168518066406,301.4046936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666107058525085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843340,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8855879902839661,0.6718766689300537,0.6087495684623718,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.928328812122345,0.7685770392417908,0.7302299737930298,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8556806445121765,0.6055660843849182,0.4273629486560821,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8323232531547546,0.5539984107017517,0.5303794145584106,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.7005670070648193,0.3223402798175812,1.48585045337677,288.8246154785156,284.95001220703125,300.3856811523437,294.5817565917969,297.9366455078125,297.2250671386719,288.8246154785156,1.0,0.8678854703903198,0.2896315455436706,0.2896315455436706,1.0,1.0,-4.545131206512451,0.9890412092208862,3.5560898780822754,-0.0318085178732872,1.0,1.0,0.0,360.9714050292969,367.0,58358.70703125,0.0,8181.84326171875,1.0,278.1499938964844,281.6402893066406,297.5859375,301.3705444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674682378768921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.060302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843400,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8855879902839661,0.6718766689300537,0.6087495684623718,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.928328812122345,0.7685770392417908,0.7302299737930298,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8556806445121765,0.6055660843849182,0.4273629486560821,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8323232531547546,0.5539984107017517,0.5303794145584106,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.7005670070648193,0.3223402798175812,1.48585045337677,288.8246154785156,284.95001220703125,300.3856811523437,294.5817565917969,297.9366455078125,297.2250671386719,288.8246154785156,1.0,0.8678854703903198,0.2896315455436706,0.2896315455436706,1.0,1.0,-4.545131206512451,0.9890412092208862,3.5560898780822754,-0.0318085178732872,1.0,1.0,0.0,360.9714050292969,367.0,58358.70703125,0.0,8181.84326171875,1.0,278.1499938964844,281.6402893066406,297.5859375,301.3705444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674682378768921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.060302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843460,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.8831622004508972,0.6705623865127563,0.6076911687850952,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.9274762272834778,0.7715373635292053,0.7331057190895081,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.8542817234992981,0.6062425374984741,0.4279045462608337,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.8310020565986633,0.5545467734336853,0.5310064554214478,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.6988359689712524,0.3219912350177765,1.4848229885101318,288.8243103027344,284.95001220703125,300.4290466308594,294.5502319335937,297.94659423828125,297.2252502441406,288.8243103027344,1.0,0.8693680763244629,0.2890230119228363,0.2890230119228363,1.0,1.0,-4.547491073608398,0.9872971177101136,3.5601937770843506,-0.0341798774898052,1.0,1.0,0.0,363.9640502929688,370.0,58307.046875,0.0,8215.0673828125,1.0,278.1499938964844,281.63720703125,297.5544128417969,301.3355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683080673217773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843520,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.8831622004508972,0.6705623865127563,0.6076911687850952,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.9274762272834778,0.7715373635292053,0.7331057190895081,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.8542817234992981,0.6062425374984741,0.4279045462608337,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.8310020565986633,0.5545467734336853,0.5310064554214478,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243103027344,0.6988359689712524,0.3219912350177765,1.4848229885101318,288.8243103027344,284.95001220703125,300.4290466308594,294.5502319335937,297.94659423828125,297.2252502441406,288.8243103027344,1.0,0.8693680763244629,0.2890230119228363,0.2890230119228363,1.0,1.0,-4.547491073608398,0.9872971177101136,3.5601937770843506,-0.0341798774898052,1.0,1.0,0.0,363.9640502929688,370.0,58307.046875,0.0,8215.0673828125,1.0,278.1499938964844,281.63720703125,297.5544128417969,301.3355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683080673217773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843580,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.880770742893219,0.6692461967468262,0.6066307425498962,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.9266383051872252,0.7744759321212769,0.735961377620697,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.852932870388031,0.6069672703742981,0.4284791350364685,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.8297022581100464,0.5550897121429443,0.5316281914710999,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.6971284747123718,0.3216448426246643,1.4838073253631592,288.8239440917969,284.95001220703125,300.4723815917969,294.5185241699219,297.9565124511719,297.2254333496094,288.8239440917969,1.0,0.8708520531654358,0.2884144484996795,0.2884144484996795,1.0,1.0,-4.54987096786499,0.9855595231056212,3.5643117427825928,-0.0365108959376812,1.0,1.0,0.0,366.9595031738281,373.0,58254.6328125,0.0,8248.43359375,1.0,278.1499938964844,281.6340637207031,297.522705078125,301.30029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691415190696716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843640,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.880770742893219,0.6692461967468262,0.6066307425498962,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.9266383051872252,0.7744759321212769,0.735961377620697,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.852932870388031,0.6069672703742981,0.4284791350364685,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.8297022581100464,0.5550897121429443,0.5316281914710999,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8239440917969,0.6971284747123718,0.3216448426246643,1.4838073253631592,288.8239440917969,284.95001220703125,300.4723815917969,294.5185241699219,297.9565124511719,297.2254333496094,288.8239440917969,1.0,0.8708520531654358,0.2884144484996795,0.2884144484996795,1.0,1.0,-4.54987096786499,0.9855595231056212,3.5643117427825928,-0.0365108959376812,1.0,1.0,0.0,366.9595031738281,373.0,58254.6328125,0.0,8248.43359375,1.0,278.1499938964844,281.6340637207031,297.522705078125,301.30029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691415190696716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843700,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82373046875,0.8795890808105469,0.6685880422592163,0.6061002016067505,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82373046875,0.9262273907661438,0.7759402394294739,0.7373843193054199,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82373046875,0.8522752523422241,0.6073420643806458,0.4287747144699096,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82373046875,0.8290613889694214,0.5553602576255798,0.5319378972053528,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82373046875,0.6962842345237732,0.3214724659919739,1.4833024740219116,288.82373046875,284.95001220703125,300.4939880371094,294.5026550292969,297.96142578125,297.2255249023437,288.82373046875,1.0,0.871594250202179,0.2881101965904236,0.2881101965904236,1.0,1.0,-4.551066875457764,0.9846906661987304,3.566376209259033,-0.0376379750669002,1.0,1.0,0.0,368.4583435058594,373.0,58228.125,0.0,8265.1630859375,1.0,278.1499938964844,281.6324768066406,297.5068359375,301.2826232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695530891418457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.6181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843760,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.8784173727035522,0.6679296493530273,0.6055693626403809,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.9258209466934204,0.777397632598877,0.7388008832931519,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.8516319990158081,0.607731282711029,0.4290802478790283,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.8284265995025635,0.5556293725967407,0.5322462320327759,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.6954469680786133,0.3213008642196655,1.4828007221221924,288.8235168457031,284.95001220703125,300.5155029296875,294.48681640625,297.96630859375,297.2256164550781,288.823486328125,1.0,0.8723368048667908,0.2878555655479431,0.2878555655479431,1.0,1.0,-4.552269458770752,0.984002411365509,3.5682668685913086,-0.0385614931583404,1.0,1.0,0.0,369.95703125,376.0,58201.48046875,0.0,8281.9228515625,1.0,278.1499938964844,281.6308898925781,297.490966796875,301.2649230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699575662612915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843820,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8760989308357239,0.6666093468666077,0.6045045852661133,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.9250178933143616,0.7802950739860535,0.7416166067123413,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8503912091255188,0.6085676550865173,0.4297311007976532,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8271698355674744,0.5561589598655701,0.5328550338745117,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.6937911510467529,0.3209606409072876,1.4818103313446045,288.82305908203125,284.95001220703125,300.5581970214844,294.4554138183594,297.9760131835937,297.2258605957031,288.8230285644531,1.0,0.873823881149292,0.2873462736606598,0.2873462736606598,1.0,1.0,-4.554704189300537,0.9826554656028748,3.5720489025115967,-0.0404005199670791,1.0,1.0,0.0,372.9529113769531,379.0,58148.546875,0.0,8315.5849609375,1.0,278.1499938964844,281.6277160644531,297.4595947265625,301.2298278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707515597343445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843880,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8760989308357239,0.6666093468666077,0.6045045852661133,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.9250178933143616,0.7802950739860535,0.7416166067123413,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8503912091255188,0.6085676550865173,0.4297311007976532,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8271698355674744,0.5561589598655701,0.5328550338745117,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.6937911510467529,0.3209606409072876,1.4818103313446045,288.82305908203125,284.95001220703125,300.5581970214844,294.4554138183594,297.9760131835937,297.2258605957031,288.8230285644531,1.0,0.873823881149292,0.2873462736606598,0.2873462736606598,1.0,1.0,-4.554704189300537,0.9826554656028748,3.5720489025115967,-0.0404005199670791,1.0,1.0,0.0,372.9529113769531,379.0,58148.546875,0.0,8315.5849609375,1.0,278.1499938964844,281.6277160644531,297.4595947265625,301.2298278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707515597343445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843940,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.8738136291503906,0.6652914881706238,0.6034415364265442,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.9242305755615234,0.7831816673278809,0.744422435760498,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.8491829037666321,0.6094250082969666,0.4303962886333465,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226013183594,0.8259320855140686,0.5566893815994263,0.5334641337394714,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226013183594,0.6921555995941162,0.3206215500831604,1.4808251857757568,288.82257080078125,284.95001220703125,300.6003112792969,294.424560546875,297.98565673828125,297.2261047363281,288.82257080078125,1.0,0.8753108978271484,0.2868370115756988,0.2868370115756988,1.0,1.0,-4.557151317596436,0.9813109636306764,3.575840473175049,-0.0422368161380291,1.0,1.0,0.0,375.9515686035156,382.0,58095.7890625,0.0,8349.3583984375,1.0,278.1499938964844,281.62457275390625,297.42840576171875,301.1948547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714950680732727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844000,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.8738136291503906,0.6652914881706238,0.6034415364265442,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.9242305755615234,0.7831816673278809,0.744422435760498,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.8491829037666321,0.6094250082969666,0.4303962886333465,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226013183594,0.8259320855140686,0.5566893815994263,0.5334641337394714,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226013183594,0.6921555995941162,0.3206215500831604,1.4808251857757568,288.82257080078125,284.95001220703125,300.6003112792969,294.424560546875,297.98565673828125,297.2261047363281,288.82257080078125,1.0,0.8753108978271484,0.2868370115756988,0.2868370115756988,1.0,1.0,-4.557151317596436,0.9813109636306764,3.575840473175049,-0.0422368161380291,1.0,1.0,0.0,375.9515686035156,382.0,58095.7890625,0.0,8349.3583984375,1.0,278.1499938964844,281.62457275390625,297.42840576171875,301.1948547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714950680732727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844060,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.8715624809265137,0.6639658808708191,0.602372944355011,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.9234657287597656,0.7860649824142456,0.7472205758094788,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.8480280041694641,0.6103437542915344,0.4311031699180603,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.8247113823890686,0.5572068691253662,0.5340626239776611,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.6905460357666016,0.3202863335609436,1.4798552989959717,288.8222045898437,284.95001220703125,300.64166259765625,294.39453125,297.99517822265625,297.2264709472656,288.8222045898437,1.0,0.8768007755279541,0.2861779034137726,0.2861779034137726,1.0,1.0,-4.559639930725098,0.9794155955314636,3.5802242755889893,-0.044622778892517,1.0,1.0,0.0,378.9470825195313,385.0,58044.48828125,0.0,8383.322265625,1.0,278.1499938964844,281.6214904785156,297.398193359375,301.1608581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722063899040222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844120,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.8715624809265137,0.6639658808708191,0.602372944355011,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.9234657287597656,0.7860649824142456,0.7472205758094788,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.8480280041694641,0.6103437542915344,0.4311031699180603,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.8247113823890686,0.5572068691253662,0.5340626239776611,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222045898437,0.6905460357666016,0.3202863335609436,1.4798552989959717,288.8222045898437,284.95001220703125,300.64166259765625,294.39453125,297.99517822265625,297.2264709472656,288.8222045898437,1.0,0.8768007755279541,0.2861779034137726,0.2861779034137726,1.0,1.0,-4.559639930725098,0.9794155955314636,3.5802242755889893,-0.044622778892517,1.0,1.0,0.0,378.9470825195313,385.0,58044.48828125,0.0,8383.322265625,1.0,278.1499938964844,281.6214904785156,297.398193359375,301.1608581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722063899040222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844180,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.8693470358848572,0.6626414060592651,0.6013033390045166,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.9227207899093628,0.7889346480369568,0.7500075697898865,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.8469277620315552,0.611329197883606,0.4318558871746063,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.8235077857971191,0.5577179193496704,0.5346534252166748,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.6889628767967224,0.3199561238288879,1.4789057970046997,288.8218994140625,284.95001220703125,300.6820678710937,294.36553955078125,298.0044860839844,297.2268981933594,288.8218994140625,1.0,0.8782949447631836,0.2855187952518463,0.2855187952518463,1.0,1.0,-4.5621843338012695,0.9775144457817078,3.584669828414917,-0.0470239408314228,1.0,1.0,0.0,381.9401550292969,388.0,57994.9609375,0.0,8417.5419921875,1.0,278.1499938964844,281.6185302734375,297.3691711425781,301.1280822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728821873664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
