time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.8693470358848572,0.6626414060592651,0.6013033390045166,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.9227207899093628,0.7889346480369568,0.7500075697898865,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.8469277620315552,0.611329197883606,0.4318558871746063,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.8235077857971191,0.5577179193496704,0.5346534252166748,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218994140625,0.6889628767967224,0.3199561238288879,1.4789057970046997,288.8218994140625,284.95001220703125,300.6820678710937,294.36553955078125,298.0044860839844,297.2268981933594,288.8218994140625,1.0,0.8782949447631836,0.2855187952518463,0.2855187952518463,1.0,1.0,-4.5621843338012695,0.9775144457817078,3.584669828414917,-0.0470239408314228,1.0,1.0,0.0,381.9401550292969,388.0,57994.9609375,0.0,8417.5419921875,1.0,278.1499938964844,281.6185302734375,297.3691711425781,301.1280822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728821873664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844300,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8682524561882019,0.6619810461997986,0.6007696986198425,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.9223546385765076,0.7903649210929871,0.7513971328735352,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8463930487632751,0.6118381023406982,0.4322433173656463,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8229124546051025,0.5579733848571777,0.5349482893943787,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.6881800293922424,0.3197923600673675,1.4784365892410278,288.82177734375,284.95001220703125,300.70184326171875,294.3515319824219,298.0091247558594,297.2271423339844,288.82177734375,1.0,0.8790431022644043,0.2851892411708832,0.2851892411708832,1.0,1.0,-4.563471794128418,0.9765671491622924,3.586904764175415,-0.0482248961925506,1.0,1.0,0.0,383.436767578125,388.0,57970.71484375,0.0,8434.7333984375,1.0,278.1499938964844,281.6170654296875,297.35498046875,301.1120910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873192310333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844360,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.8671672940254211,0.6613227128982544,0.6002376079559326,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.9219924807548524,0.7917906045913696,0.7527825832366943,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.8458701372146606,0.6123606562614441,0.4326401352882385,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.8223218321800232,0.5582290887832642,0.5352430939674377,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8217163085937,0.6874035596847534,0.3196297585964203,1.477972388267517,288.8216857910156,284.95001220703125,300.7213439941406,294.3379211425781,298.0136413574219,297.2273864746094,288.8217163085937,1.0,0.879792332649231,0.284937173128128,0.284937173128128,1.0,1.0,-4.564774036407471,0.9759044051170348,3.58886981010437,-0.0491458848118782,1.0,1.0,0.0,384.9329528808594,391.0,57947.1796875,0.0,8451.9873046875,1.0,278.1499938964844,281.6156616210937,297.3412170410156,301.096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734890222549438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.53662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844420,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.8650277853012085,0.6600161194801331,0.5991812348365784,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.9212795495986938,0.7946246862411499,0.7555375099182129,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.8448646068572998,0.6134576797485352,0.4334693253040313,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.8211562633514404,0.5587441325187683,0.5358350872993469,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.6858713626861572,0.3193095028400421,1.47706401348114,288.8216552734375,284.95001220703125,300.75933837890625,294.3119201660156,298.02252197265625,297.2279052734375,288.8216552734375,1.0,0.8812959790229797,0.2844330370426178,0.2844330370426178,1.0,1.0,-4.56743860244751,0.974628210067749,3.59281063079834,-0.0509584881365299,1.0,1.0,0.0,387.922607421875,394.0,57902.45703125,0.0,8486.759765625,1.0,278.1499938964844,281.61297607421875,297.3150634765625,301.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740506172180176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.803466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844480,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.8650277853012085,0.6600161194801331,0.5991812348365784,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.9212795495986938,0.7946246862411499,0.7555375099182129,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.8448646068572998,0.6134576797485352,0.4334693253040313,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.8211562633514404,0.5587441325187683,0.5358350872993469,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.6858713626861572,0.3193095028400421,1.47706401348114,288.8216552734375,284.95001220703125,300.75933837890625,294.3119201660156,298.02252197265625,297.2279052734375,288.8216552734375,1.0,0.8812959790229797,0.2844330370426178,0.2844330370426178,1.0,1.0,-4.56743860244751,0.974628210067749,3.59281063079834,-0.0509584881365299,1.0,1.0,0.0,387.922607421875,394.0,57902.45703125,0.0,8486.759765625,1.0,278.1499938964844,281.61297607421875,297.3150634765625,301.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740506172180176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.803466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844540,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8629259467124939,0.6587205529212952,0.59813392162323,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.9205816984176636,0.7974428534507751,0.7582772374153137,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8439013957977295,0.6146037578582764,0.434332013130188,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8200093507766724,0.5592641234397888,0.5364309549331665,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.6843639612197876,0.3189942538738251,1.4761765003204346,288.82177734375,284.95001220703125,300.7958374023437,294.287841796875,298.0311584472656,297.2284851074219,288.82177734375,1.0,0.8828048706054688,0.2839289307594299,0.2839289307594299,1.0,1.0,-4.570165634155273,0.9733677506446838,3.596798181533813,-0.0527791567146778,1.0,1.0,0.0,390.9111328125,397.0,57860.546875,0.0,8521.830078125,1.0,278.1499938964844,281.6104736328125,297.2905578613281,301.0387878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745255470275879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.257568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844600,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8629259467124939,0.6587205529212952,0.59813392162323,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.9205816984176636,0.7974428534507751,0.7582772374153137,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8439013957977295,0.6146037578582764,0.434332013130188,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8200093507766724,0.5592641234397888,0.5364309549331665,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.6843639612197876,0.3189942538738251,1.4761765003204346,288.82177734375,284.95001220703125,300.7958374023437,294.287841796875,298.0311584472656,297.2284851074219,288.82177734375,1.0,0.8828048706054688,0.2839289307594299,0.2839289307594299,1.0,1.0,-4.570165634155273,0.9733677506446838,3.596798181533813,-0.0527791567146778,1.0,1.0,0.0,390.9111328125,397.0,57860.546875,0.0,8521.830078125,1.0,278.1499938964844,281.6104736328125,297.2905578613281,301.0387878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745255470275879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.257568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844660,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.8608642816543579,0.657440185546875,0.597099244594574,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.9198986887931824,0.8002417683601379,0.7609986066818237,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.8429855704307556,0.6158103346824646,0.4352360069751739,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.8188825845718384,0.5597918033599854,0.537033200263977,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.6828833222389221,0.3186856508255005,1.4753165245056152,288.82208251953125,284.95001220703125,300.8306884765625,294.2659912109375,298.0394592285156,297.2291259765625,288.8221130371094,1.0,0.884321391582489,0.2834062874317169,0.2834062874317169,1.0,1.0,-4.572976589202881,0.9720580577850342,3.6009185314178467,-0.0546823441982269,1.0,1.0,0.0,393.8968811035156,400.0,57822.5546875,0.0,8557.279296875,1.0,278.1499938964844,281.6081848144531,297.268310546875,301.01324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749294281005859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.045166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844720,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.8608642816543579,0.657440185546875,0.597099244594574,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.9198986887931824,0.8002417683601379,0.7609986066818237,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.8429855704307556,0.6158103346824646,0.4352360069751739,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.8188825845718384,0.5597918033599854,0.537033200263977,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.6828833222389221,0.3186856508255005,1.4753165245056152,288.82208251953125,284.95001220703125,300.8306884765625,294.2659912109375,298.0394592285156,297.2291259765625,288.8221130371094,1.0,0.884321391582489,0.2834062874317169,0.2834062874317169,1.0,1.0,-4.572976589202881,0.9720580577850342,3.6009185314178467,-0.0546823441982269,1.0,1.0,0.0,393.8968811035156,400.0,57822.5546875,0.0,8557.279296875,1.0,278.1499938964844,281.6081848144531,297.268310546875,301.01324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749294281005859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.045166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844780,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.8588433861732483,0.6561775207519531,0.5960795283317566,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.9192304611206056,0.8030214309692383,0.7637015581130981,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.842117428779602,0.6170799136161804,0.4361830353736877,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.8177762627601624,0.5603291988372803,0.5376438498497009,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.6814300417900085,0.3183847069740295,1.474488377571106,288.8226623535156,284.95001220703125,300.8637084960937,294.2466125488281,298.0473937988281,297.2298278808594,288.8226928710937,1.0,0.8858470916748047,0.2828836143016815,0.2828836143016815,1.0,1.0,-4.575883865356445,0.9707692861557008,3.605114459991455,-0.0566027835011482,1.0,1.0,0.0,396.8799133300781,403.0,57789.15625,0.0,8593.162109375,1.0,278.1499938964844,281.6061706542969,297.2486267089844,300.99053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752591013908386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844840,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.8588433861732483,0.6561775207519531,0.5960795283317566,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.9192304611206056,0.8030214309692383,0.7637015581130981,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.842117428779602,0.6170799136161804,0.4361830353736877,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.8177762627601624,0.5603291988372803,0.5376438498497009,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.6814300417900085,0.3183847069740295,1.474488377571106,288.8226623535156,284.95001220703125,300.8637084960937,294.2466125488281,298.0473937988281,297.2298278808594,288.8226928710937,1.0,0.8858470916748047,0.2828836143016815,0.2828836143016815,1.0,1.0,-4.575883865356445,0.9707692861557008,3.605114459991455,-0.0566027835011482,1.0,1.0,0.0,396.8799133300781,403.0,57789.15625,0.0,8593.162109375,1.0,278.1499938964844,281.6061706542969,297.2486267089844,300.99053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752591013908386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844900,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8578474521636963,0.6555523872375488,0.5955748558044434,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.9189019203186036,0.8044055104255676,0.7650473713874817,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8416993021965027,0.6177351474761963,0.4366705119609833,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.817230224609375,0.5606014728546143,0.5379523038864136,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.6807132363319397,0.3182368874549866,1.4740853309631348,288.82305908203125,284.95001220703125,300.8794860839844,294.23797607421875,298.0512390136719,297.230224609375,288.8230895996094,1.0,0.8866130709648132,0.2826222777366638,0.2826222777366638,1.0,1.0,-4.577370643615723,0.9701328277587892,3.6072375774383545,-0.05756825953722,1.0,1.0,0.0,398.3707885742188,403.0,57774.1328125,0.0,8611.2587890625,1.0,278.1499938964844,281.6052551269531,297.2397155761719,300.98016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753842115402222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844960,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.8568618297576904,0.6549323797225952,0.5950745940208435,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.9185770153999328,0.8057848811149597,0.7663887143135071,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.8412929177284241,0.6184064745903015,0.4371689856052398,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.8166892528533936,0.560876727104187,0.5382633209228516,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.6800033450126648,0.3180912435054779,1.473691463470459,288.8235168457031,284.95001220703125,300.89471435546875,294.23004150390625,298.0549621582031,297.2305908203125,288.82354736328125,1.0,0.8873816728591919,0.2823854088783264,0.2823854088783264,1.0,1.0,-4.578884601593018,0.969591736793518,3.60929274559021,-0.0584491118788719,1.0,1.0,0.0,399.8610534667969,406.0,57760.5234375,0.0,8629.4775390625,1.0,278.1499938964844,281.6044311523437,297.2315979003906,300.9706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754890561103821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.29296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845020,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.854919970035553,0.6537066698074341,0.594086229801178,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.9179385304450988,0.8085321187973022,0.7690600752830505,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.8405126333236694,0.6197929978370667,0.4381958544254303,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.8156217336654663,0.5614359974861145,0.5388931035995483,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.6786038875579834,0.3178061544895172,1.472929835319519,288.8246765136719,284.95001220703125,300.9235534667969,294.2165832519531,298.0621032714844,297.2314453125,288.8247375488281,1.0,0.8889265656471252,0.2819116413593292,0.2819116413593292,1.0,1.0,-4.5819902420043945,0.9685391783714294,3.61345100402832,-0.0602105744183063,1.0,1.0,0.0,402.8402099609375,409.0,57737.234375,0.0,8666.275390625,1.0,278.1499938964844,281.60302734375,297.217529296875,300.9540405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756130933761597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.455810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845080,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.854919970035553,0.6537066698074341,0.594086229801178,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.9179385304450988,0.8085321187973022,0.7690600752830505,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.8405126333236694,0.6197929978370667,0.4381958544254303,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.8156217336654663,0.5614359974861145,0.5388931035995483,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.6786038875579834,0.3178061544895172,1.472929835319519,288.8246765136719,284.95001220703125,300.9235534667969,294.2165832519531,298.0621032714844,297.2314453125,288.8247375488281,1.0,0.8889265656471252,0.2819116413593292,0.2819116413593292,1.0,1.0,-4.5819902420043945,0.9685391783714294,3.61345100402832,-0.0602105744183063,1.0,1.0,0.0,402.8402099609375,409.0,57737.234375,0.0,8666.275390625,1.0,278.1499938964844,281.60302734375,297.217529296875,300.9540405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756130933761597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.455810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845140,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.8530217409133911,0.6525073647499084,0.5931203961372375,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.9173153638839722,0.8112595677375793,0.7717123627662659,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.8397840857505798,0.6212554574012756,0.4392746388912201,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.8145767450332642,0.5620114207267761,0.5395371913909912,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262023925781,0.6772350072860718,0.3175325393676758,1.472216010093689,288.82623291015625,284.95001220703125,300.95001220703125,294.2065124511719,298.0687255859375,297.2323303222656,288.8262939453125,1.0,0.8904860615730286,0.2814379036426544,0.2814379036426544,1.0,1.0,-4.585238456726074,0.967521607875824,3.6177167892456055,-0.0619892515242099,1.0,1.0,0.0,405.8156433105469,410.0,57720.890625,0.0,8703.7060546875,1.0,278.1499938964844,281.6020202636719,297.2071838378906,300.9416198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756683468818665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845200,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.8530217409133911,0.6525073647499084,0.5931203961372375,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.9173153638839722,0.8112595677375793,0.7717123627662659,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.8397840857505798,0.6212554574012756,0.4392746388912201,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.8145767450332642,0.5620114207267761,0.5395371913909912,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262023925781,0.6772350072860718,0.3175325393676758,1.472216010093689,288.82623291015625,284.95001220703125,300.95001220703125,294.2065124511719,298.0687255859375,297.2323303222656,288.8262939453125,1.0,0.8904860615730286,0.2814379036426544,0.2814379036426544,1.0,1.0,-4.585238456726074,0.967521607875824,3.6177167892456055,-0.0619892515242099,1.0,1.0,0.0,405.8156433105469,410.0,57720.890625,0.0,8703.7060546875,1.0,278.1499938964844,281.6020202636719,297.2071838378906,300.9416198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756683468818665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845260,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86212158203125,0.8561888337135315,0.6555025577545166,0.5946996212005615,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8622436523437,0.9228978753089904,0.8183285593986511,0.7771114706993103,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8620910644531,0.8440098166465759,0.6271058917045593,0.4424251019954681,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8620300292969,0.8185127377510071,0.5670655369758606,0.5430387854576111,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86151123046875,0.6815842986106873,0.3220269381999969,1.4859838485717771,288.8621520996094,284.95001220703125,300.9741516113281,294.1976013183594,298.1085205078125,297.275634765625,288.8635559082031,1.0,0.8937844634056091,0.280918687582016,0.280918687582016,1.0,1.0,-4.618186473846436,0.9737721681594848,3.64441442489624,-0.0639634653925895,1.0,1.0,0.0,403.1003723144531,410.0,57979.9140625,0.0,8825.931640625,1.0,278.1499938964844,281.6161499023437,297.1999206542969,300.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760437369346619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845320,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86212158203125,0.8561888337135315,0.6555025577545166,0.5946996212005615,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8622436523437,0.9228978753089904,0.8183285593986511,0.7771114706993103,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8620910644531,0.8440098166465759,0.6271058917045593,0.4424251019954681,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8620300292969,0.8185127377510071,0.5670655369758606,0.5430387854576111,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86151123046875,0.6815842986106873,0.3220269381999969,1.4859838485717771,288.8621520996094,284.95001220703125,300.9741516113281,294.1976013183594,298.1085205078125,297.275634765625,288.8635559082031,1.0,0.8937844634056091,0.280918687582016,0.280918687582016,1.0,1.0,-4.618186473846436,0.9737721681594848,3.64441442489624,-0.0639634653925895,1.0,1.0,0.0,403.1003723144531,410.0,57979.9140625,0.0,8825.931640625,1.0,278.1499938964844,281.6161499023437,297.1999206542969,300.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760437369346619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845380,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.89764404296875,0.8584160804748535,0.6567845344543457,0.5960756540298462,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977355957031,0.9273821711540222,0.8237894773483276,0.7824350595474243,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89764404296875,0.8474300503730774,0.6313954591751099,0.445559412240982,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8975830078125,0.8216087222099304,0.5705335736274719,0.5465366244316101,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.89727783203125,0.685363233089447,0.3250749111175537,1.500785231590271,288.8976745605469,284.95001220703125,300.9961853027344,294.1873779296875,298.1310119628906,297.2986145019531,288.8985595703125,1.0,0.8977209329605103,0.2803995013236999,0.2803995013236999,1.0,1.0,-4.65211820602417,0.9802001118659972,3.6719179153442383,-0.0648839101195335,1.0,1.0,0.0,402.2392578125,410.0,58224.1796875,0.0,8968.5634765625,1.0,278.1499938964844,281.6312255859375,297.1937561035156,300.95330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774595856666565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845440,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.89764404296875,0.8584160804748535,0.6567845344543457,0.5960756540298462,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977355957031,0.9273821711540222,0.8237894773483276,0.7824350595474243,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89764404296875,0.8474300503730774,0.6313954591751099,0.445559412240982,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8975830078125,0.8216087222099304,0.5705335736274719,0.5465366244316101,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.89727783203125,0.685363233089447,0.3250749111175537,1.500785231590271,288.8976745605469,284.95001220703125,300.9961853027344,294.1873779296875,298.1310119628906,297.2986145019531,288.8985595703125,1.0,0.8977209329605103,0.2803995013236999,0.2803995013236999,1.0,1.0,-4.65211820602417,0.9802001118659972,3.6719179153442383,-0.0648839101195335,1.0,1.0,0.0,402.2392578125,410.0,58224.1796875,0.0,8968.5634765625,1.0,278.1499938964844,281.6312255859375,297.1937561035156,300.95330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774595856666565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845500,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9107360839844,0.8588836789131165,0.6571462750434875,0.5964433550834656,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9107971191406,0.9288267493247986,0.8262148499488831,0.7847487926483154,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91070556640625,0.8485205173492432,0.633262574672699,0.4468847513198852,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9106750488281,0.8225259184837341,0.5719496011734009,0.54792320728302,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.910400390625,0.6865248680114746,0.3262472748756408,1.506366729736328,288.9107360839844,284.95001220703125,301.0064697265625,294.1817932128906,298.138916015625,297.3059387207031,288.9115295410156,1.0,0.8994883894920349,0.2801398932933807,0.2801398932933807,1.0,1.0,-4.665338516235352,0.9824719429016112,3.6828668117523193,-0.0655208081007003,1.0,1.0,0.0,402.5105895996094,410.0,58315.85546875,0.0,9029.501953125,1.0,278.1499938964844,281.6368408203125,297.18896484375,300.9554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782530426979065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845560,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.92218017578125,0.8592056035995483,0.6574221849441528,0.5967209935188293,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9222412109375,0.9300858974456788,0.8285353183746338,0.7869518995285034,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92218017578125,0.8494693040847778,0.6350418925285339,0.4481392502784729,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9221496582031,0.8232932090759277,0.5732578635215759,0.5491943955421448,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219055175781,0.6874908804893494,0.3272891044616699,1.5113027095794678,288.9222106933594,284.95001220703125,301.0162048339844,294.1759033203125,298.1456298828125,297.3117980957031,288.9228820800781,1.0,0.9011454582214355,0.2796221077442169,0.2796221077442169,1.0,1.0,-4.677324295043945,0.9834832549095154,3.693841218948364,-0.067159280180931,1.0,1.0,0.0,402.8984375,410.0,58396.63671875,0.0,9086.1416015625,1.0,278.1499938964844,281.6417541503906,297.1834411621094,300.9559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879034161567688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.5283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845620,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408264160156,0.8596011400222778,0.6577752828598022,0.5970659255981445,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408874511719,0.9322738647460938,0.8329043388366699,0.7910696864128113,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408264160156,0.8511232733726501,0.638399064540863,0.4504818022251129,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9407958984375,0.8245527744293213,0.5756065249443054,0.5514455437660217,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94061279296875,0.6890044808387756,0.3290219306945801,1.519409418106079,288.9408264160156,284.95001220703125,301.0342102050781,294.1632385253906,298.15576171875,297.3197326660156,288.9413757324219,1.0,0.9040773510932922,0.2785865366458893,0.2785865366458893,1.0,1.0,-4.698014736175537,0.9845410585403442,3.713473320007324,-0.0707064568996429,1.0,1.0,0.0,403.7489013671875,410.0,58529.0234375,0.0,9185.9765625,1.0,278.1499938964844,281.6497802734375,297.17041015625,300.9524841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804625272750854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845680,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408264160156,0.8596011400222778,0.6577752828598022,0.5970659255981445,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408874511719,0.9322738647460938,0.8329043388366699,0.7910696864128113,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408264160156,0.8511232733726501,0.638399064540863,0.4504818022251129,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9407958984375,0.8245527744293213,0.5756065249443054,0.5514455437660217,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94061279296875,0.6890044808387756,0.3290219306945801,1.519409418106079,288.9408264160156,284.95001220703125,301.0342102050781,294.1632385253906,298.15576171875,297.3197326660156,288.9413757324219,1.0,0.9040773510932922,0.2785865366458893,0.2785865366458893,1.0,1.0,-4.698014736175537,0.9845410585403442,3.713473320007324,-0.0707064568996429,1.0,1.0,0.0,403.7489013671875,410.0,58529.0234375,0.0,9185.9765625,1.0,278.1499938964844,281.6497802734375,297.17041015625,300.9524841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804625272750854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845740,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496765136719,0.8597833514213562,0.6579113006591797,0.5971917510032654,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94970703125,0.9334369897842408,0.8352532982826233,0.7932702302932739,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496765136719,0.8520118594169617,0.6402207612991333,0.4517425298690796,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496459960937,0.8252031207084656,0.5768322944641113,0.5526062250137329,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.949462890625,0.6897379159927368,0.3298646509647369,1.5232923030853271,288.9496765136719,284.95001220703125,301.0434265136719,294.1556091308594,298.16021728515625,297.3228454589844,288.9501647949219,1.0,0.9055511355400084,0.2780066132545471,0.2780066132545471,1.0,1.0,-4.708419799804688,0.9848291277885436,3.723590612411499,-0.0727475434541702,1.0,1.0,0.0,404.16741943359375,410.0,58592.20703125,0.0,9236.40234375,1.0,278.1499938964844,281.65362548828125,297.1624450683594,300.9488830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811949491500854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845800,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9562072753906,0.8599236607551575,0.6580042243003845,0.5972749590873718,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.95623779296875,0.934341847896576,0.8370737433433533,0.7949719429016113,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9562072753906,0.852708101272583,0.6416401267051697,0.4527219533920288,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9561767578125,0.8257062435150146,0.577773928642273,0.5534937381744385,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560241699219,0.6902902126312256,0.330494225025177,1.52617347240448,288.9562072753906,284.95001220703125,301.0502624511719,294.1493835449219,298.16339111328125,297.324951171875,288.9566650390625,1.0,0.906661570072174,0.2775509655475616,0.2775509655475616,1.0,1.0,-4.7162909507751465,0.9849749207496644,3.731315851211548,-0.0743675231933593,1.0,1.0,0.0,404.4699401855469,410.0,58639.0078125,0.0,9274.57421875,1.0,278.1499938964844,281.65643310546875,297.156005859375,300.9456481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817599415779114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.071533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845860,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.8602646589279175,0.6581709980964661,0.597412109375,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.9364022612571716,0.8411153554916382,0.7987349033355713,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.8543188571929932,0.6448379158973694,0.4549173414707184,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96942138671875,0.8268506526947021,0.579840898513794,0.555425763130188,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96929931640625,0.6914827823638916,0.3318057358264923,1.532092571258545,288.9694519042969,284.95001220703125,301.0643920898437,294.1343688964844,298.1692810058594,297.3284912109375,288.9698486328125,1.0,0.9089979529380798,0.2767851054668426,0.2767851054668426,1.0,1.0,-4.733105659484863,0.9860568046569824,3.74704909324646,-0.0770730599761009,1.0,1.0,0.0,405.00823974609375,410.0,58734.28125,0.0,9355.58203125,1.0,278.1499938964844,281.6622009277344,297.1405029296875,300.9365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829622268676758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845920,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.8602646589279175,0.6581709980964661,0.597412109375,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.9364022612571716,0.8411153554916382,0.7987349033355713,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.8543188571929932,0.6448379158973694,0.4549173414707184,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96942138671875,0.8268506526947021,0.579840898513794,0.555425763130188,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96929931640625,0.6914827823638916,0.3318057358264923,1.532092571258545,288.9694519042969,284.95001220703125,301.0643920898437,294.1343688964844,298.1692810058594,297.3284912109375,288.9698486328125,1.0,0.9089979529380798,0.2767851054668426,0.2767851054668426,1.0,1.0,-4.733105659484863,0.9860568046569824,3.74704909324646,-0.0770730599761009,1.0,1.0,0.0,405.00823974609375,410.0,58734.28125,0.0,9355.58203125,1.0,278.1499938964844,281.6622009277344,297.1405029296875,300.9365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829622268676758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845980,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813232421875,0.8606445789337158,0.6583080291748047,0.5975123047828674,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.938479781150818,0.8450711369514465,0.8024048805236816,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813232421875,0.8559797406196594,0.6480315923690796,0.4571003019809723,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813232421875,0.82801353931427,0.5818522572517395,0.5572918057441711,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.69263756275177,0.3330177664756775,1.5374847650527954,288.9813232421875,284.95001220703125,301.0766906738281,294.1182556152344,298.174072265625,297.3310546875,288.981689453125,1.0,0.9111679792404176,0.276019275188446,0.276019275188446,1.0,1.0,-4.749025344848633,0.986935555934906,3.762089967727661,-0.0797925516963005,1.0,1.0,0.0,405.3923645019531,410.0,58820.078125,0.0,9431.7373046875,1.0,278.1499938964844,281.6673583984375,297.1241149902344,300.92578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841172456741333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846040,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813232421875,0.8606445789337158,0.6583080291748047,0.5975123047828674,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.938479781150818,0.8450711369514465,0.8024048805236816,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813232421875,0.8559797406196594,0.6480315923690796,0.4571003019809723,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813232421875,0.82801353931427,0.5818522572517395,0.5572918057441711,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.69263756275177,0.3330177664756775,1.5374847650527954,288.9813232421875,284.95001220703125,301.0766906738281,294.1182556152344,298.174072265625,297.3310546875,288.981689453125,1.0,0.9111679792404176,0.276019275188446,0.276019275188446,1.0,1.0,-4.749025344848633,0.986935555934906,3.762089967727661,-0.0797925516963005,1.0,1.0,0.0,405.3923645019531,410.0,58820.078125,0.0,9431.7373046875,1.0,278.1499938964844,281.6673583984375,297.1241149902344,300.92578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841172456741333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
