time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9868469238281,0.8608511686325073,0.6583709120750427,0.5975547432899475,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.98687744140625,0.9395264983177184,0.8470229506492615,0.8042120337486267,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9868469238281,0.8568324446678162,0.6496352553367615,0.4581939280033111,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9868469238281,0.8286052942276001,0.5828447341918945,0.5582088828086853,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867248535156,0.6932092905044556,0.3335973024368286,1.5400406122207642,288.9868469238281,284.95001220703125,301.0821228027344,294.1097717285156,298.1760559082031,297.33209228515625,288.9872131347656,1.0,0.912208378314972,0.2756363451480865,0.2756363451480865,1.0,1.0,-4.756762027740479,0.9873141646385192,3.7694478034973145,-0.0811664536595344,1.0,1.0,0.0,405.5355529785156,410.0,58860.07421875,0.0,9468.5439453125,1.0,278.1499938964844,281.6697692871094,297.1155090332031,300.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846808075904846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846160,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921569824219,0.8610668778419495,0.6584317088127136,0.5975938439369202,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921875,0.9405759572982788,0.8489598631858826,0.8060035705566406,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921569824219,0.857698380947113,0.6512452363967896,0.4592906534671783,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921569824219,0.8292028903961182,0.583830714225769,0.5591180324554443,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9920349121094,0.6937782168388367,0.3341629803180694,1.5425231456756592,288.9921569824219,284.95001220703125,301.0871276855469,294.1010437011719,298.1778869628906,297.3329467773437,288.99249267578125,1.0,0.9132250547409058,0.2752368748188019,0.2752368748188019,1.0,1.0,-4.764379501342773,0.9875978231430054,3.77678155899048,-0.0826099216938018,1.0,1.0,0.0,405.6531372070313,410.0,58898.58203125,0.0,9504.7001953125,1.0,278.1499938964844,281.6720886230469,297.1066589355469,300.9134826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852397799491882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846220,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022888183594,0.861518144607544,0.6585500240325928,0.5976668000221252,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0023193359375,0.9426754713058472,0.8528000712394714,0.8095519542694092,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022888183594,0.8594614267349243,0.6544845700263977,0.461495041847229,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022888183594,0.8304105997085571,0.5857900977134705,0.5609213709831238,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.002197265625,0.6949105858802795,0.3352660536766052,1.5473415851593018,289.0023193359375,284.95001220703125,301.0958251953125,294.0827941894531,298.1810302734375,297.3344421386719,289.00262451171875,1.0,0.9152122735977172,0.2744378745555877,0.2744378745555877,1.0,1.0,-4.779380798339844,0.988088846206665,3.791292190551758,-0.0855246931314468,1.0,1.0,0.0,405.8377380371094,410.0,58972.20703125,0.0,9575.822265625,1.0,278.1499938964844,281.676513671875,297.08837890625,300.89996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863641619682312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.189697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846280,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022888183594,0.861518144607544,0.6585500240325928,0.5976668000221252,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0023193359375,0.9426754713058472,0.8528000712394714,0.8095519542694092,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022888183594,0.8594614267349243,0.6544845700263977,0.461495041847229,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022888183594,0.8304105997085571,0.5857900977134705,0.5609213709831238,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.002197265625,0.6949105858802795,0.3352660536766052,1.5473415851593018,289.0023193359375,284.95001220703125,301.0958251953125,294.0827941894531,298.1810302734375,297.3344421386719,289.00262451171875,1.0,0.9152122735977172,0.2744378745555877,0.2744378745555877,1.0,1.0,-4.779380798339844,0.988088846206665,3.791292190551758,-0.0855246931314468,1.0,1.0,0.0,405.8377380371094,410.0,58972.20703125,0.0,9575.822265625,1.0,278.1499938964844,281.676513671875,297.08837890625,300.89996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863641619682312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.189697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846340,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8620039224624634,0.6586856842041016,0.5977491140365601,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01177978515625,0.9447699785232544,0.8565817475318909,0.8130432963371277,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8612704277038574,0.6577571034431458,0.463720291852951,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8316429257392883,0.5877522230148315,0.5627203583717346,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116271972656,0.6960374712944031,0.3363328278064728,1.551973581314087,289.0117492675781,284.95001220703125,301.102783203125,294.06353759765625,298.1834411621094,297.3356018066406,289.0120544433594,1.0,0.9171464443206788,0.273638904094696,0.273638904094696,1.0,1.0,-4.794125556945801,0.9885013103485109,3.80562424659729,-0.0884648039937019,1.0,1.0,0.0,405.9582214355469,410.0,59040.96875,0.0,9645.5947265625,1.0,278.1499938964844,281.6806335449219,297.06903076171875,300.8850402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874787092208862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.62060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846400,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8620039224624634,0.6586856842041016,0.5977491140365601,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01177978515625,0.9447699785232544,0.8565817475318909,0.8130432963371277,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8612704277038574,0.6577571034431458,0.463720291852951,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8316429257392883,0.5877522230148315,0.5627203583717346,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116271972656,0.6960374712944031,0.3363328278064728,1.551973581314087,289.0117492675781,284.95001220703125,301.102783203125,294.06353759765625,298.1834411621094,297.3356018066406,289.0120544433594,1.0,0.9171464443206788,0.273638904094696,0.273638904094696,1.0,1.0,-4.794125556945801,0.9885013103485109,3.80562424659729,-0.0884648039937019,1.0,1.0,0.0,405.9582214355469,410.0,59040.96875,0.0,9645.5947265625,1.0,278.1499938964844,281.6806335449219,297.06903076171875,300.8850402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874787092208862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.62060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846460,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02081298828125,0.8625068068504333,0.6588302850723267,0.5978384613990784,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208435058594,0.9468479752540588,0.8603288531303406,0.816500723361969,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.02081298828125,0.8631056547164917,0.6610530614852905,0.4659605026245117,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207824707031,0.8328874111175537,0.5897156596183777,0.5645189881324768,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02069091796875,0.6971590518951416,0.3373801708221435,1.5565088987350464,289.02081298828125,284.95001220703125,301.1080627441406,294.0433044433594,298.1854553222656,297.3365478515625,289.0210876464844,1.0,0.9190548062324524,0.2728678584098816,0.2728678584098816,1.0,1.0,-4.808729648590088,0.9889721870422364,3.819757223129273,-0.0913172885775566,1.0,1.0,0.0,406.0516052246094,410.0,59106.90625,0.0,9714.873046875,1.0,278.1499938964844,281.6846008300781,297.0489501953125,300.8692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888623833656311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846520,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02081298828125,0.8625068068504333,0.6588302850723267,0.5978384613990784,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208435058594,0.9468479752540588,0.8603288531303406,0.816500723361969,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.02081298828125,0.8631056547164917,0.6610530614852905,0.4659605026245117,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207824707031,0.8328874111175537,0.5897156596183777,0.5645189881324768,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02069091796875,0.6971590518951416,0.3373801708221435,1.5565088987350464,289.02081298828125,284.95001220703125,301.1080627441406,294.0433044433594,298.1854553222656,297.3365478515625,289.0210876464844,1.0,0.9190548062324524,0.2728678584098816,0.2728678584098816,1.0,1.0,-4.808729648590088,0.9889721870422364,3.819757223129273,-0.0913172885775566,1.0,1.0,0.0,406.0516052246094,410.0,59106.90625,0.0,9714.873046875,1.0,278.1499938964844,281.6846008300781,297.0489501953125,300.8692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888623833656311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846580,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292053222656,0.863028883934021,0.6589801907539368,0.5979334115982056,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292358398437,0.9489012956619264,0.8640166521072388,0.8199003338813782,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292053222656,0.8649815917015076,0.6644009947776794,0.4682347774505615,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0291748046875,0.834144115447998,0.5916715860366821,0.5663110613822937,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.02911376953125,0.6982694268226624,0.3383967578411102,1.5608956813812256,289.0292053222656,284.95001220703125,301.1116943359375,294.0221252441406,298.1867370605469,297.3372497558594,289.02947998046875,1.0,0.9209290742874146,0.2720968425273895,0.2720968425273895,1.0,1.0,-4.823142528533936,0.9893857836723328,3.833756923675537,-0.094186931848526,1.0,1.0,0.0,406.1101989746094,410.0,59168.109375,0.0,9783.29296875,1.0,278.1499938964844,281.6882629394531,297.027587890625,300.8517761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897460103034973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846640,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292053222656,0.863028883934021,0.6589801907539368,0.5979334115982056,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292358398437,0.9489012956619264,0.8640166521072388,0.8199003338813782,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292053222656,0.8649815917015076,0.6644009947776794,0.4682347774505615,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0291748046875,0.834144115447998,0.5916715860366821,0.5663110613822937,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.02911376953125,0.6982694268226624,0.3383967578411102,1.5608956813812256,289.0292053222656,284.95001220703125,301.1116943359375,294.0221252441406,298.1867370605469,297.3372497558594,289.02947998046875,1.0,0.9209290742874146,0.2720968425273895,0.2720968425273895,1.0,1.0,-4.823142528533936,0.9893857836723328,3.833756923675537,-0.094186931848526,1.0,1.0,0.0,406.1101989746094,410.0,59168.109375,0.0,9783.29296875,1.0,278.1499938964844,281.6882629394531,297.027587890625,300.8517761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897460103034973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846700,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333557128906,0.8632899522781372,0.6590551733970642,0.5979812741279602,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.9499178528785706,0.86585533618927,0.8215951919555664,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333557128906,0.8659223914146423,0.6660794615745544,0.4693749248981476,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333251953125,0.8347722291946411,0.5926486849784851,0.5672065019607544,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03326416015625,0.6988217234611511,0.3389021456241607,1.5630762577056885,289.0333557128906,284.95001220703125,301.1129150390625,294.0111999511719,298.1873474121094,297.3375549316406,289.0336303710937,1.0,0.9218623042106628,0.2717113196849823,0.2717113196849823,1.0,1.0,-4.830314636230469,0.9895787835121156,3.840735912322998,-0.0956273898482322,1.0,1.0,0.0,406.1402587890625,410.0,59198.42578125,0.0,9817.5126953125,1.0,278.1499938964844,281.6900634765625,297.0168151855469,300.8429260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903327584266663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846760,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373229980469,0.8635544776916504,0.6591297388076782,0.5980287790298462,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373229980469,0.9509268403053284,0.8676777482032776,0.8232744932174683,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373229980469,0.8668739795684814,0.6677731275558472,0.470525324344635,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03729248046875,0.8354021906852722,0.5936217308044434,0.568098247051239,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0372314453125,0.6993709802627563,0.3393999636173248,1.565220832824707,289.0373229980469,284.95001220703125,301.11376953125,294.0000305175781,298.187744140625,297.3378295898437,289.0375671386719,1.0,0.9227887392044068,0.2713240683078766,0.2713240683078766,1.0,1.0,-4.837446689605713,0.9897519946098328,3.8476946353912354,-0.0970802530646324,1.0,1.0,0.0,406.1629028320313,410.0,59227.31640625,0.0,9851.5400390625,1.0,278.1499938964844,281.6918029785156,297.00567626953125,300.8336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909096121788025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846820,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.8640843629837036,0.6592764258384705,0.5981222987174988,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04498291015625,0.9529197216033936,0.8712956309318542,0.8266079425811768,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.8687910437583923,0.6711848974227905,0.472842812538147,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.836661159992218,0.5955603718757629,0.569875180721283,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448608398437,0.7004600763320923,0.3403826951980591,1.569451928138733,289.0449523925781,284.95001220703125,301.1142578125,293.97705078125,298.1882019042969,297.3382568359375,289.0451965332031,1.0,0.924628973007202,0.2705495357513428,0.2705495357513428,1.0,1.0,-4.851612567901611,0.9900634288787842,3.8615493774414062,-0.0999988988041877,1.0,1.0,0.0,406.2045593261719,410.0,59283.12109375,0.0,9919.3740234375,1.0,278.1499938964844,281.6951599121094,296.9827575683594,300.8142395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920772075653076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846880,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.8640843629837036,0.6592764258384705,0.5981222987174988,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04498291015625,0.9529197216033936,0.8712956309318542,0.8266079425811768,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.8687910437583923,0.6711848974227905,0.472842812538147,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.836661159992218,0.5955603718757629,0.569875180721283,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448608398437,0.7004600763320923,0.3403826951980591,1.569451928138733,289.0449523925781,284.95001220703125,301.1142578125,293.97705078125,298.1882019042969,297.3382568359375,289.0451965332031,1.0,0.924628973007202,0.2705495357513428,0.2705495357513428,1.0,1.0,-4.851612567901611,0.9900634288787842,3.8615493774414062,-0.0999988988041877,1.0,1.0,0.0,406.2045593261719,410.0,59283.12109375,0.0,9919.3740234375,1.0,278.1499938964844,281.6951599121094,296.9827575683594,300.8142395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920772075653076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846940,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0495910644531,0.8644233345985413,0.6593672633171082,0.5981797575950623,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04962158203125,0.9541747570037842,0.8735857009887695,0.8287177681922913,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0495910644531,0.870029866695404,0.673390805721283,0.4743414223194122,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0495910644531,0.8374649882316589,0.5967928767204285,0.5710050463676453,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.7011489272117615,0.3410003781318664,1.5721091032028198,289.0495910644531,284.95001220703125,301.1138000488281,293.9618835449219,298.1882629394531,297.33843994140625,289.0498352050781,1.0,0.9257964491844176,0.2700538635253906,0.2700538635253906,1.0,1.0,-4.860599517822266,0.9902362823486328,3.870363473892212,-0.1018760874867439,1.0,1.0,0.0,406.22802734375,410.0,59317.00390625,0.0,9962.556640625,1.0,278.1499938964844,281.6972045898437,296.96759033203125,300.8012084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928249478340149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847000,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521545410156,0.8646138906478882,0.6594176292419434,0.5982115268707275,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521545410156,0.9548746943473816,0.874868631362915,0.8298996090888977,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521545410156,0.8707292079925537,0.6746362447738647,0.4751875698566437,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521240234375,0.8379167318344116,0.5974844098091125,0.5716390609741211,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05206298828125,0.7015344500541687,0.3413455486297607,1.5735936164855957,289.0521545410156,284.95001220703125,301.11328125,293.9532165527344,298.188232421875,297.3385314941406,289.0523986816406,1.0,0.9264509677886964,0.2697750329971313,0.2697750329971313,1.0,1.0,-4.865635871887207,0.990326464176178,3.875309467315674,-0.1029350012540817,1.0,1.0,0.0,406.2410888671875,410.0,59335.6796875,0.0,9986.8203125,1.0,278.1499938964844,281.69830322265625,296.9589538574219,300.79376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893251359462738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.600341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847060,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.8651409149169922,0.659552812576294,0.598296046257019,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0590209960937,0.9567928910255432,0.8784052133560181,0.8331575393676758,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.8726826906204224,0.6781185865402222,0.4775537550449371,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.8391683101654053,0.5993954539299011,0.5733912587165833,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05889892578125,0.7025956511497498,0.3422926068305969,1.5776654481887815,289.0589904785156,284.95001220703125,301.11083984375,293.9285583496094,298.1878662109375,297.3387145996094,289.0592041015625,1.0,0.9282585382461548,0.2689900696277618,0.2689900696277618,1.0,1.0,-4.879535675048828,0.9905053377151488,3.8890302181243896,-0.1059282198548317,1.0,1.0,0.0,406.27679443359375,410.0,59385.65234375,0.0,10054.0126953125,1.0,278.1499938964844,281.7013244628906,296.9344177246094,300.7723693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944462537765503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847120,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.8651409149169922,0.659552812576294,0.598296046257019,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0590209960937,0.9567928910255432,0.8784052133560181,0.8331575393676758,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.8726826906204224,0.6781185865402222,0.4775537550449371,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.8391683101654053,0.5993954539299011,0.5733912587165833,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05889892578125,0.7025956511497498,0.3422926068305969,1.5776654481887815,289.0589904785156,284.95001220703125,301.11083984375,293.9285583496094,298.1878662109375,297.3387145996094,289.0592041015625,1.0,0.9282585382461548,0.2689900696277618,0.2689900696277618,1.0,1.0,-4.879535675048828,0.9905053377151488,3.8890302181243896,-0.1059282198548317,1.0,1.0,0.0,406.27679443359375,410.0,59385.65234375,0.0,10054.0126953125,1.0,278.1499938964844,281.7013244628906,296.9344177246094,300.7723693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944462537765503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847180,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.8656628727912903,0.6596773862838745,0.598371684551239,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653381347656,0.9586654901504515,0.8818846940994263,0.8363626003265381,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.8746575713157654,0.6816487908363342,0.4799529612064361,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.8404115438461304,0.6012846827507019,0.57512366771698,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06524658203125,0.7036373615264893,0.3432157039642334,1.5816313028335571,289.0653076171875,284.95001220703125,301.10699462890625,293.9031066894531,298.1869812011719,297.3387451171875,289.0655212402344,1.0,0.9300447106361388,0.2682051062583923,0.2682051062583923,1.0,1.0,-4.893260478973389,0.9906274676322936,3.902632713317871,-0.1089398711919784,1.0,1.0,0.0,406.3094787597656,410.0,59431.80859375,0.0,10120.64453125,1.0,278.1499938964844,281.7041015625,296.90887451171875,300.74969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956322073936462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847240,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.8656628727912903,0.6596773862838745,0.598371684551239,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653381347656,0.9586654901504515,0.8818846940994263,0.8363626003265381,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.8746575713157654,0.6816487908363342,0.4799529612064361,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.8404115438461304,0.6012846827507019,0.57512366771698,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06524658203125,0.7036373615264893,0.3432157039642334,1.5816313028335571,289.0653076171875,284.95001220703125,301.10699462890625,293.9031066894531,298.1869812011719,297.3387451171875,289.0655212402344,1.0,0.9300447106361388,0.2682051062583923,0.2682051062583923,1.0,1.0,-4.893260478973389,0.9906274676322936,3.902632713317871,-0.1089398711919784,1.0,1.0,0.0,406.3094787597656,410.0,59431.80859375,0.0,10120.64453125,1.0,278.1499938964844,281.7041015625,296.90887451171875,300.74969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956322073936462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847300,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06842041015625,0.8659219145774841,0.6597379446029663,0.5984082818031311,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0684509277344,0.9595890045166016,0.8836174011230469,0.8379586338996887,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06842041015625,0.8756467700004578,0.6834196448326111,0.4811565577983856,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06842041015625,0.8410314917564392,0.6022264957427979,0.5759873986244202,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.7041542530059814,0.3436741828918457,1.583601474761963,289.06842041015625,284.95001220703125,301.10455322265625,293.8901062011719,298.1864929199219,297.3387451171875,289.0686340332031,1.0,0.9309344291687012,0.2678126096725464,0.2678126096725464,1.0,1.0,-4.900087833404541,0.9906750321388244,3.9094126224517822,-0.110450841486454,1.0,1.0,0.0,406.3283996582031,410.0,59454.48046875,0.0,10153.9599609375,1.0,278.1499938964844,281.7054443359375,296.8960266113281,300.7382202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962436318397522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847360,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0713806152344,0.8661801815032959,0.6597949862480164,0.5984417796134949,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0713806152344,0.960501194000244,0.8853329420089722,0.8395387530326843,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0713806152344,0.8766430020332336,0.6852045655250549,0.4823698401451111,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07135009765625,0.84164959192276,0.6031613945960999,0.5768447518348694,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.7046663165092468,0.3441257178783417,1.5855402946472168,289.0713806152344,284.95001220703125,301.101806640625,293.8769226074219,298.1858215332031,297.33868408203125,289.0715637207031,1.0,0.9318182468414308,0.2674306035041809,0.2674306035041809,1.0,1.0,-4.906869888305664,0.9907483458518982,3.916121482849121,-0.1119271293282508,1.0,1.0,0.0,406.3447570800781,410.0,59475.921875,0.0,10187.08984375,1.0,278.1499938964844,281.70672607421875,296.8828430175781,300.7263488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968481421470642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847420,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.8666916489601135,0.6599017977714539,0.5985028743743896,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770263671875,0.9622951745986938,0.8887352347373962,0.8426724076271057,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.8786439299583435,0.6887977719306946,0.4848124980926513,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.8428802490234375,0.6050191521644592,0.5785485506057739,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769348144531,0.7056788802146912,0.3450166285037994,1.5893653631210327,289.0770263671875,284.95001220703125,301.09527587890625,293.8499755859375,298.18426513671875,297.3385314941406,289.07720947265625,1.0,0.9335742592811584,0.2666665911674499,0.2666665911674499,1.0,1.0,-4.9203314781188965,0.9908655881881714,3.929465770721436,-0.1148852333426475,1.0,1.0,0.0,406.3794860839844,410.0,59516.96875,0.0,10253.1181640625,1.0,278.1499938964844,281.7091979980469,296.85595703125,300.7020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980686664581299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847480,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.8666916489601135,0.6599017977714539,0.5985028743743896,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770263671875,0.9622951745986938,0.8887352347373962,0.8426724076271057,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.8786439299583435,0.6887977719306946,0.4848124980926513,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.8428802490234375,0.6050191521644592,0.5785485506057739,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769348144531,0.7056788802146912,0.3450166285037994,1.5893653631210327,289.0770263671875,284.95001220703125,301.09527587890625,293.8499755859375,298.18426513671875,297.3385314941406,289.07720947265625,1.0,0.9335742592811584,0.2666665911674499,0.2666665911674499,1.0,1.0,-4.9203314781188965,0.9908655881881714,3.929465770721436,-0.1148852333426475,1.0,1.0,0.0,406.3794860839844,410.0,59516.96875,0.0,10253.1181640625,1.0,278.1499938964844,281.7091979980469,296.85595703125,300.7020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980686664581299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847540,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.8671958446502686,0.6599965691566467,0.5985537767410278,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.9640460014343262,0.892089307308197,0.8457614779472351,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.8806595802307129,0.6924295425415039,0.4872818291187286,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.844102144241333,0.6068564057350159,0.580233633518219,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.7066738605499268,0.3458878695964813,1.593104362487793,289.0822448730469,284.95001220703125,301.0874938964844,293.8223571777344,298.1823425292969,297.3382873535156,289.0824279785156,1.0,0.9353117346763612,0.265902578830719,0.265902578830719,1.0,1.0,-4.933635234832764,0.9909328818321228,3.942702293395996,-0.1178580820560455,1.0,1.0,0.0,406.4143981933594,410.0,59555.00390625,0.0,10318.6845703125,1.0,278.1499938964844,281.71148681640625,296.8283386230469,300.6767272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992934226989746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847600,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.8671958446502686,0.6599965691566467,0.5985537767410278,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.9640460014343262,0.892089307308197,0.8457614779472351,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.8806595802307129,0.6924295425415039,0.4872818291187286,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.844102144241333,0.6068564057350159,0.580233633518219,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.7066738605499268,0.3458878695964813,1.593104362487793,289.0822448730469,284.95001220703125,301.0874938964844,293.8223571777344,298.1823425292969,297.3382873535156,289.0824279785156,1.0,0.9353117346763612,0.265902578830719,0.265902578830719,1.0,1.0,-4.933635234832764,0.9909328818321228,3.942702293395996,-0.1178580820560455,1.0,1.0,0.0,406.4143981933594,410.0,59555.00390625,0.0,10318.6845703125,1.0,278.1499938964844,281.71148681640625,296.8283386230469,300.6767272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992934226989746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847660,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.8676933646202087,0.6600806713104248,0.5985957980155945,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871887207031,0.9657571911811828,0.8954038023948669,0.848814070224762,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.8826863765716553,0.6960925459861755,0.489772766828537,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.8453167080879211,0.6086763143539429,0.5819030404090881,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871276855469,0.707653820514679,0.3467430472373962,1.5967732667922974,289.087158203125,284.95001220703125,301.0784912109375,293.7940673828125,298.1800842285156,297.33795166015625,289.0873413085937,1.0,0.9370335340499878,0.265142410993576,0.265142410993576,1.0,1.0,-4.946802616119385,0.9909706115722656,3.955832242965698,-0.1208298876881599,1.0,1.0,0.0,406.4507751464844,410.0,59590.6015625,0.0,10383.91015625,1.0,278.1499938964844,281.713623046875,296.8001403808594,300.6506652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005331993103027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847720,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.8676933646202087,0.6600806713104248,0.5985957980155945,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871887207031,0.9657571911811828,0.8954038023948669,0.848814070224762,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.8826863765716553,0.6960925459861755,0.489772766828537,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.8453167080879211,0.6086763143539429,0.5819030404090881,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871276855469,0.707653820514679,0.3467430472373962,1.5967732667922974,289.087158203125,284.95001220703125,301.0784912109375,293.7940673828125,298.1800842285156,297.33795166015625,289.0873413085937,1.0,0.9370335340499878,0.265142410993576,0.265142410993576,1.0,1.0,-4.946802616119385,0.9909706115722656,3.955832242965698,-0.1208298876881599,1.0,1.0,0.0,406.4507751464844,410.0,59590.6015625,0.0,10383.91015625,1.0,278.1499938964844,281.713623046875,296.8001403808594,300.6506652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005331993103027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847780,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8681808710098267,0.6601483821868896,0.5986238121986389,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.9674211740493774,0.8986586332321167,0.8518115282058716,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8847293853759766,0.6998019814491272,0.4922957122325897,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8465192914009094,0.6104698181152344,0.5835481882095337,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.7086124420166016,0.3475746512413025,1.6003386974334717,289.0916442871094,284.95001220703125,301.0682983398437,293.7651062011719,298.1774597167969,297.3375549316406,289.091796875,1.0,0.938732385635376,0.2643822729587555,0.2643822729587555,1.0,1.0,-4.959781169891357,0.9909518957138062,3.9688291549682617,-0.1238153874874115,1.0,1.0,0.0,406.4863586425781,410.0,59622.74609375,0.0,10448.474609375,1.0,278.1499938964844,281.7155456542969,296.7711486816406,300.6235656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017655849456788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847840,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8681808710098267,0.6601483821868896,0.5986238121986389,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.9674211740493774,0.8986586332321167,0.8518115282058716,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8847293853759766,0.6998019814491272,0.4922957122325897,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8465192914009094,0.6104698181152344,0.5835481882095337,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.7086124420166016,0.3475746512413025,1.6003386974334717,289.0916442871094,284.95001220703125,301.0682983398437,293.7651062011719,298.1774597167969,297.3375549316406,289.091796875,1.0,0.938732385635376,0.2643822729587555,0.2643822729587555,1.0,1.0,-4.959781169891357,0.9909518957138062,3.9688291549682617,-0.1238153874874115,1.0,1.0,0.0,406.4863586425781,410.0,59622.74609375,0.0,10448.474609375,1.0,278.1499938964844,281.7155456542969,296.7711486816406,300.6235656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017655849456788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847900,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09381103515625,0.8684219121932983,0.6601792573928833,0.5986354947090149,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09381103515625,0.9682399034500122,0.9002767205238342,0.8533017635345459,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09381103515625,0.8857521414756775,0.7016639113426208,0.4935621917247772,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09381103515625,0.8471181988716125,0.6113622784614563,0.5843669772148132,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09375,0.7090847492218018,0.3479866981506347,1.6021056175231934,289.09381103515625,284.95001220703125,301.06280517578125,293.7504272460937,298.17608642578125,297.3373107910156,289.0939636230469,1.0,0.9395776391029358,0.2640022039413452,0.2640022039413452,1.0,1.0,-4.9662299156188965,0.9909285306930542,3.975301504135132,-0.1253125816583633,1.0,1.0,0.0,406.5064392089844,410.0,59638.33984375,0.0,10480.70703125,1.0,278.1499938964844,281.71649169921875,296.7565612792969,300.60986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90239417552948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
