time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958557128906,0.8686608672142029,0.6602052450180054,0.5986428260803223,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958557128906,0.9690470099449158,0.901877224445343,0.854775607585907,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958557128906,0.8867802619934082,0.7035391330718994,0.4948377907276153,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958251953125,0.8477143049240112,0.6122468709945679,0.5851784348487854,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.7095496654510498,0.3483920395374298,1.6038426160812378,289.0958557128906,284.95001220703125,301.0570068359375,293.735595703125,298.1745910644531,297.3370666503906,289.09600830078125,1.0,0.94041645526886,0.2636324465274811,0.2636324465274811,1.0,1.0,-4.972629070281982,0.9909299612045288,3.981698989868164,-0.1267744451761245,1.0,1.0,0.0,406.524658203125,410.0,59652.87109375,0.0,10512.7294921875,1.0,278.1499938964844,281.7173767089844,296.7417297363281,300.59588623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030179977416992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.700439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848020,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.8691315054893494,0.6602464318275452,0.5986484885215759,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.97063010931015,0.9050442576408386,0.8576922416687012,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.8888434171676636,0.7073150873184204,0.4974067211151123,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.8488987684249878,0.6140002608299255,0.5867870450019836,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7104602456092834,0.3491894602775574,1.6072591543197632,289.09967041015625,284.95001220703125,301.0445861816406,293.7054748535156,298.1714172363281,297.3365173339844,289.0998229980469,1.0,0.9420803785324096,0.2628929316997528,0.2628929316997528,1.0,1.0,-4.985310077667236,0.9909014105796814,3.99440860748291,-0.1297020018100738,1.0,1.0,0.0,406.5627746582031,410.0,59680.08984375,0.0,10576.427734375,1.0,278.1499938964844,281.718994140625,296.71160888671875,300.5673522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042710661888124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848080,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.8691315054893494,0.6602464318275452,0.5986484885215759,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.97063010931015,0.9050442576408386,0.8576922416687012,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.8888434171676636,0.7073150873184204,0.4974067211151123,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.8488987684249878,0.6140002608299255,0.5867870450019836,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7104602456092834,0.3491894602775574,1.6072591543197632,289.09967041015625,284.95001220703125,301.0445861816406,293.7054748535156,298.1714172363281,297.3365173339844,289.0998229980469,1.0,0.9420803785324096,0.2628929316997528,0.2628929316997528,1.0,1.0,-4.985310077667236,0.9909014105796814,3.99440860748291,-0.1297020018100738,1.0,1.0,0.0,406.5627746582031,410.0,59680.08984375,0.0,10576.427734375,1.0,278.1499938964844,281.718994140625,296.71160888671875,300.5673522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042710661888124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848140,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10223388671875,0.8694641590118408,0.6602666974067688,0.5986446142196655,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.10223388671875,0.971744179725647,0.907294750213623,0.8597647547721863,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10223388671875,0.8903348445892334,0.7100557088851929,0.4992715120315552,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.10223388671875,0.8497450947761536,0.6152489185333252,0.5879327058792114,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1021728515625,0.7111005187034607,0.349752277135849,1.609669804573059,289.10223388671875,284.95001220703125,301.0350341796875,293.6834411621094,298.1689453125,297.3360900878906,289.10235595703125,1.0,0.9432665705680848,0.2623604834079742,0.2623604834079742,1.0,1.0,-4.994340419769287,0.9908506274223328,4.003489971160889,-0.1318170726299286,1.0,1.0,0.0,406.5910034179688,410.0,59698.1171875,0.0,10621.9736328125,1.0,278.1499938964844,281.7200927734375,296.6896057128906,300.5463562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051767587661744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.78955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848200,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031799316406,0.8695929050445557,0.6602734327316284,0.598642110824585,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10321044921875,0.9721730947494508,0.908166229724884,0.8605673313140869,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031799316406,0.8909155130386353,0.7111242413520813,0.4999985992908478,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031799316406,0.8500736355781555,0.6157327890396118,0.5883766412734985,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.7113471627235413,0.349969744682312,1.6106010675430298,289.1031799316406,284.95001220703125,301.0311584472656,293.6748046875,298.1679382324219,297.3359375,289.10333251953125,1.0,0.943726360797882,0.2621534168720245,0.2621534168720245,1.0,1.0,-4.997838973999023,0.9908262491226196,4.007012844085693,-0.1326413303613662,1.0,1.0,0.0,406.6021118164063,410.0,59704.90234375,0.0,10639.662109375,1.0,278.1499938964844,281.7204895019531,296.6809997558594,300.53814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055323600769044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848260,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.8700424432754517,0.6602817177772522,0.5986196994781494,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.9736710786819458,0.9112292528152466,0.863388180732727,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.8929990530014038,0.7149757742881775,0.5026198029518127,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.8512352108955383,0.6174378991127014,0.5899410843849182,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1062927246094,0.7122076153755188,0.3507281839847564,1.6138474941253662,289.1063232421875,284.95001220703125,301.0167236328125,293.64361572265625,298.1641845703125,297.33526611328125,289.1064453125,1.0,0.9453492164611816,0.2614210844039917,0.2614210844039917,1.0,1.0,-5.010179042816162,0.9907240271568298,4.019454956054688,-0.1355638951063156,1.0,1.0,0.0,406.6413879394531,410.0,59726.7421875,0.0,10702.2060546875,1.0,278.1499938964844,281.7218322753906,296.6498107910156,300.50811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906790018081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848320,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.8700424432754517,0.6602817177772522,0.5986196994781494,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.9736710786819458,0.9112292528152466,0.863388180732727,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.8929990530014038,0.7149757742881775,0.5026198029518127,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.8512352108955383,0.6174378991127014,0.5899410843849182,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1062927246094,0.7122076153755188,0.3507281839847564,1.6138474941253662,289.1063232421875,284.95001220703125,301.0167236328125,293.64361572265625,298.1641845703125,297.33526611328125,289.1064453125,1.0,0.9453492164611816,0.2614210844039917,0.2614210844039917,1.0,1.0,-5.010179042816162,0.9907240271568298,4.019454956054688,-0.1355638951063156,1.0,1.0,0.0,406.6413879394531,410.0,59726.7421875,0.0,10702.2060546875,1.0,278.1499938964844,281.7218322753906,296.6498107910156,300.50811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906790018081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848380,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.8704835176467896,0.6602776050567627,0.598586916923523,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.9751330614089966,0.9142553806304932,0.8661750555038452,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.895087480545044,0.7188535332679749,0.505259096622467,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.8523885011672974,0.6191255450248718,0.5914896726608276,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10919189453125,0.7130488157272339,0.3514730036258697,1.6170350313186646,289.1092224121094,284.95001220703125,301.0013427734375,293.6119384765625,298.16021728515625,297.3345642089844,289.1093444824219,1.0,0.9469569325447084,0.2606887221336365,0.2606887221336365,1.0,1.0,-5.022388458251953,0.9905816912651062,4.031806468963623,-0.138496458530426,1.0,1.0,0.0,406.6829528808594,410.0,59746.73828125,0.0,10764.3994140625,1.0,278.1499938964844,281.7230224609375,296.61822509765625,300.4776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080629348754884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848440,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.8704835176467896,0.6602776050567627,0.598586916923523,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.9751330614089966,0.9142553806304932,0.8661750555038452,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.895087480545044,0.7188535332679749,0.505259096622467,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.8523885011672974,0.6191255450248718,0.5914896726608276,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10919189453125,0.7130488157272339,0.3514730036258697,1.6170350313186646,289.1092224121094,284.95001220703125,301.0013427734375,293.6119384765625,298.16021728515625,297.3345642089844,289.1093444824219,1.0,0.9469569325447084,0.2606887221336365,0.2606887221336365,1.0,1.0,-5.022388458251953,0.9905816912651062,4.031806468963623,-0.138496458530426,1.0,1.0,0.0,406.6829528808594,410.0,59746.73828125,0.0,10764.3994140625,1.0,278.1499938964844,281.7230224609375,296.61822509765625,300.4776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080629348754884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848500,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105041503906,0.8706988096237183,0.6602668762207031,0.5985630750656128,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.11053466796875,0.9758463501930236,0.9157420992851256,0.8675442934036255,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105041503906,0.8961363434791565,0.7208104133605957,0.5065911412239075,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105041503906,0.852959156036377,0.6199570298194885,0.5922526717185974,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1104736328125,0.7134594321250916,0.351836085319519,1.6185877323150637,289.1105041503906,284.95001220703125,300.9933166503906,293.5959167480469,298.1581115722656,297.3341979980469,289.1106262207031,1.0,0.947750687599182,0.2603225708007812,0.2603225708007812,1.0,1.0,-5.028411865234375,0.990487575531006,4.037924289703369,-0.1399665623903274,1.0,1.0,0.0,406.7030944824219,410.0,59755.48046875,0.0,10795.1669921875,1.0,278.1499938964844,281.7235412597656,296.6022033691406,300.4620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908694863319397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848560,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117248535156,0.8709112405776978,0.6602524518966675,0.5985360145568848,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.976549744606018,0.917217493057251,0.8689030408859253,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.8971862196922302,0.7227749228477478,0.5079285502433777,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117248535156,0.8535268306732178,0.6207831501960754,0.5930107831954956,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117248535156,0.7138646841049194,0.3521950840950012,1.620123028755188,289.1117553710937,284.95001220703125,300.9850769042969,293.5798034667969,298.1559753417969,297.33380126953125,289.1118469238281,1.0,0.9485397338867188,0.2599674165248871,0.2599674165248871,1.0,1.0,-5.034395694732666,0.9904242157936096,4.043971538543701,-0.1413967609405517,1.0,1.0,0.0,406.72406005859375,410.0,59763.72265625,0.0,10825.810546875,1.0,278.1499938964844,281.7240600585937,296.5860900878906,300.4463195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093285799026488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.371337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848620,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.8713265061378479,0.6602085828781128,0.598469078540802,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.9779247641563416,0.9201239943504332,0.8715799450874329,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.8992920517921448,0.7267334461212158,0.5106238722801208,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.8546518683433533,0.6224144697189331,0.5945078134536743,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139221191406,0.714658260345459,0.3528976440429687,1.6231261491775513,289.11395263671875,284.95001220703125,300.96795654296875,293.5472412109375,298.1514587402344,297.3329772949219,289.1140441894531,1.0,0.9501004815101624,0.2592571675777435,0.2592571675777435,1.0,1.0,-5.046223163604736,0.9902623891830444,4.055960655212402,-0.1442594975233078,1.0,1.0,0.0,406.7658081054688,410.0,59778.203125,0.0,10886.560546875,1.0,278.1499938964844,281.72491455078125,296.5534973144531,300.4144287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105947017669678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.1220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848680,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.8713265061378479,0.6602085828781128,0.598469078540802,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.9779247641563416,0.9201239943504332,0.8715799450874329,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.8992920517921448,0.7267334461212158,0.5106238722801208,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.8546518683433533,0.6224144697189331,0.5945078134536743,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139221191406,0.714658260345459,0.3528976440429687,1.6231261491775513,289.11395263671875,284.95001220703125,300.96795654296875,293.5472412109375,298.1514587402344,297.3329772949219,289.1140441894531,1.0,0.9501004815101624,0.2592571675777435,0.2592571675777435,1.0,1.0,-5.046223163604736,0.9902623891830444,4.055960655212402,-0.1442594975233078,1.0,1.0,0.0,406.7658081054688,410.0,59778.203125,0.0,10886.560546875,1.0,278.1499938964844,281.72491455078125,296.5534973144531,300.4144287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105947017669678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.1220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.8717317581176758,0.6601502299308777,0.5983898043632507,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.9792640805244446,0.922989010810852,0.874218761920929,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.9014006853103638,0.7307189702987671,0.5133377909660339,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.855766773223877,0.6240261197090149,0.5959869027137756,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158752441406,0.7154340744018555,0.3535858392715454,1.626067042350769,289.11590576171875,284.95001220703125,300.95001220703125,293.5142822265625,298.14678955078125,297.3321228027344,289.1159973144531,1.0,0.9516444206237792,0.2585468888282776,0.2585468888282776,1.0,1.0,-5.05790901184082,0.990058183670044,4.067850589752197,-0.147131085395813,1.0,1.0,0.0,406.8096008300781,410.0,59790.7421875,0.0,10946.8681640625,1.0,278.1499938964844,281.7256774902344,296.5205078125,300.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118673205375672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.925048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848800,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.8717317581176758,0.6601502299308777,0.5983898043632507,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.9792640805244446,0.922989010810852,0.874218761920929,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.9014006853103638,0.7307189702987671,0.5133377909660339,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.855766773223877,0.6240261197090149,0.5959869027137756,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158752441406,0.7154340744018555,0.3535858392715454,1.626067042350769,289.11590576171875,284.95001220703125,300.95001220703125,293.5142822265625,298.14678955078125,297.3321228027344,289.1159973144531,1.0,0.9516444206237792,0.2585468888282776,0.2585468888282776,1.0,1.0,-5.05790901184082,0.990058183670044,4.067850589752197,-0.147131085395813,1.0,1.0,0.0,406.8096008300781,410.0,59790.7421875,0.0,10946.8681640625,1.0,278.1499938964844,281.7256774902344,296.5205078125,300.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118673205375672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.925048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848860,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.8721230030059814,0.6600705981254578,0.598293125629425,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9805632829666138,0.9257999658584596,0.8768086433410645,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9035148620605468,0.7347334027290344,0.5160723328590393,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.8568674921989441,0.6256110668182373,0.5974422097206116,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.7161890268325806,0.3542551398277282,1.6289277076721191,289.11724853515625,284.95001220703125,300.9296875,293.4790344238281,298.1414794921875,297.3312072753906,289.1173095703125,1.0,0.9531670808792114,0.2578411698341369,0.2578411698341369,1.0,1.0,-5.069417476654053,0.9898214936256408,4.079596042633057,-0.1499927192926406,1.0,1.0,0.0,406.8553771972656,410.0,59798.24609375,0.0,11006.517578125,1.0,278.1499938964844,281.72613525390625,296.4855041503906,300.3476257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132537245750428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848920,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.8721230030059814,0.6600705981254578,0.598293125629425,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9805632829666138,0.9257999658584596,0.8768086433410645,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9035148620605468,0.7347334027290344,0.5160723328590393,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.8568674921989441,0.6256110668182373,0.5974422097206116,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.7161890268325806,0.3542551398277282,1.6289277076721191,289.11724853515625,284.95001220703125,300.9296875,293.4790344238281,298.1414794921875,297.3312072753906,289.1173095703125,1.0,0.9531670808792114,0.2578411698341369,0.2578411698341369,1.0,1.0,-5.069417476654053,0.9898214936256408,4.079596042633057,-0.1499927192926406,1.0,1.0,0.0,406.8553771972656,410.0,59798.24609375,0.0,11006.517578125,1.0,278.1499938964844,281.72613525390625,296.4855041503906,300.3476257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132537245750428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848980,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.8724942207336426,0.6599637269973755,0.5981741547584534,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.9818178415298462,0.9285494089126588,0.8793433308601379,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.9056711196899414,0.7387726306915283,0.5188250541687012,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.8579484224319458,0.6271643042564392,0.5988695621490479,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7169193029403687,0.3549023270606994,1.631696105003357,289.1177062988281,284.95001220703125,300.9056396484375,293.4398498535156,298.13525390625,297.3301696777344,289.1177673339844,1.0,0.9546645283699036,0.2571354508399963,0.2571354508399963,1.0,1.0,-5.080711364746094,0.989526629447937,4.091185092926025,-0.1528612971305847,1.0,1.0,0.0,406.90631103515625,410.0,59798.46484375,0.0,11065.337890625,1.0,278.1499938964844,281.7261962890625,296.4470520019531,300.3097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148337244987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849040,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.8724942207336426,0.6599637269973755,0.5981741547584534,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.9818178415298462,0.9285494089126588,0.8793433308601379,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.9056711196899414,0.7387726306915283,0.5188250541687012,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.8579484224319458,0.6271643042564392,0.5988695621490479,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7169193029403687,0.3549023270606994,1.631696105003357,289.1177062988281,284.95001220703125,300.9056396484375,293.4398498535156,298.13525390625,297.3301696777344,289.1177673339844,1.0,0.9546645283699036,0.2571354508399963,0.2571354508399963,1.0,1.0,-5.080711364746094,0.989526629447937,4.091185092926025,-0.1528612971305847,1.0,1.0,0.0,406.90631103515625,410.0,59798.46484375,0.0,11065.337890625,1.0,278.1499938964844,281.7261962890625,296.4470520019531,300.3097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148337244987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849100,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.8726733326911926,0.6599021553993225,0.5981080532073975,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.9824305176734924,0.9299066662788392,0.8805950880050659,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.9067665338516236,0.7407987713813782,0.5202062129974365,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.8584827780723572,0.6279317140579224,0.5995751619338989,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7172766923904419,0.3552195429801941,1.6330538988113403,289.1177062988281,284.95001220703125,300.8923034667969,293.4188842773437,298.13189697265625,297.3296203613281,289.11773681640625,1.0,0.9554057717323304,0.256782591342926,0.256782591342926,1.0,1.0,-5.08629322052002,0.9893606305122375,4.096932411193848,-0.1542984843254089,1.0,1.0,0.0,406.9342041015625,410.0,59796.63671875,0.0,11094.521484375,1.0,278.1499938964844,281.7261047363281,296.4267883300781,300.2896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156991243362428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.415283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849160,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173400878906,0.8728434443473816,0.6598284840583801,0.5980318188667297,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173400878906,0.9830277562141418,0.9312384128570556,0.8818237781524658,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173400878906,0.9078714847564696,0.7428320050239563,0.5215927362442017,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173400878906,0.8590079545974731,0.6286855340003967,0.6002686023712158,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173400878906,0.7176244258880615,0.3555273711681366,1.6343721151351929,289.1173400878906,284.95001220703125,300.8781433105469,293.3970947265625,298.1282043457031,297.3290405273437,289.11737060546875,1.0,0.9561359286308287,0.2564299702644348,0.2564299702644348,1.0,1.0,-5.091783046722412,0.9891723990440368,4.1026105880737305,-0.1557364165782928,1.0,1.0,0.0,406.9637451171875,410.0,59791.99609375,0.0,11123.2919921875,1.0,278.1499938964844,281.725830078125,296.4052124023437,300.26812744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165583848953248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849220,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8731631636619568,0.6596558094024658,0.5978580117225647,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9841858744621276,0.9338498711586,0.8842341899871826,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9101046919822692,0.7469121217727661,0.5243759155273438,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8600383996963501,0.6301649212837219,0.6016303300857544,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160583496094,0.7182983160018921,0.3561237156391144,1.6369272470474243,289.11602783203125,284.95001220703125,300.8474426269531,293.3511962890625,298.12030029296875,297.3277282714844,289.11602783203125,1.0,0.9575722217559814,0.2557247281074524,0.2557247281074524,1.0,1.0,-5.102560997009277,0.9887431263923644,4.1138176918029785,-0.1586177349090576,1.0,1.0,0.0,407.02825927734375,410.0,59778.00390625,0.0,11180.0,1.0,278.1499938964844,281.7250061035156,296.3597412109375,300.2222595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183422923088074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849280,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8731631636619568,0.6596558094024658,0.5978580117225647,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9841858744621276,0.9338498711586,0.8842341899871826,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9101046919822692,0.7469121217727661,0.5243759155273438,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8600383996963501,0.6301649212837219,0.6016303300857544,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160583496094,0.7182983160018921,0.3561237156391144,1.6369272470474243,289.11602783203125,284.95001220703125,300.8474426269531,293.3511962890625,298.12030029296875,297.3277282714844,289.11602783203125,1.0,0.9575722217559814,0.2557247281074524,0.2557247281074524,1.0,1.0,-5.102560997009277,0.9887431263923644,4.1138176918029785,-0.1586177349090576,1.0,1.0,0.0,407.02825927734375,410.0,59778.00390625,0.0,11180.0,1.0,278.1499938964844,281.7250061035156,296.3597412109375,300.2222595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183422923088074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849340,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1144104003906,0.8733996748924255,0.6594929695129395,0.5976980924606323,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1144104003906,0.9850786328315736,0.9358887672424316,0.8861168622970581,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1144104003906,0.9119096398353576,0.7501878142356873,0.5266110301017761,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1144104003906,0.8608437180519104,0.6313209533691406,0.6026949882507324,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.11444091796875,0.7188172340393066,0.3565821051597595,1.6388920545578003,289.1144104003906,284.95001220703125,300.82080078125,293.3124389648437,298.1134338378906,297.3265686035156,289.1144104003906,1.0,0.9586976170539856,0.2551605403423309,0.2551605403423309,1.0,1.0,-5.110987663269043,0.98834890127182,4.122639179229736,-0.1609278619289398,1.0,1.0,0.0,407.08404541015625,410.0,59762.1875,0.0,11224.5341796875,1.0,278.1499938964844,281.7240905761719,296.32135009765625,300.18316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198158979415894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849400,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139221191406,0.8734554052352905,0.6594479084014893,0.5976543426513672,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139221191406,0.9852963089942932,0.9363892078399658,0.886579155921936,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139221191406,0.9123626947402954,0.7510084509849548,0.5271711349487305,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139221191406,0.8610415458679199,0.6316049098968506,0.6029566526412964,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11395263671875,0.7189435362815857,0.3566933274269104,1.6393688917160034,289.1139221191406,284.95001220703125,300.8138427734375,293.302490234375,298.11163330078125,297.3262634277344,289.1138916015625,1.0,0.958974540233612,0.2550194859504699,0.2550194859504699,1.0,1.0,-5.113058567047119,0.9882413148880004,4.124817371368408,-0.161506101489067,1.0,1.0,0.0,407.0984497070313,410.0,59757.5078125,0.0,11235.50390625,1.0,278.1499938964844,281.72381591796875,296.3114624023437,300.1730651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920186460018158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849460,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109313964844,0.8737146258354187,0.6591973304748535,0.5974141955375671,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11090087890625,0.986353874206543,0.938840925693512,0.8888443112373352,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11090087890625,0.9146364331245422,0.7551206350326538,0.5299783945083618,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109313964844,0.8620114922523499,0.6329970955848694,0.6042397022247314,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109619140625,0.7195556163787842,0.3572307229042053,1.6416727304458618,289.11090087890625,284.95001220703125,300.7776184082031,293.2513732910156,298.1021728515625,297.3246459960937,289.1108703613281,1.0,0.9603344202041626,0.2543558180332184,0.2543558180332184,1.0,1.0,-5.123215198516846,0.987819492816925,4.135395526885986,-0.1642349958419799,1.0,1.0,0.0,407.1732177734375,410.0,59729.93359375,0.0,11289.4482421875,1.0,278.1499938964844,281.7221984863281,296.2604064941406,300.12042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220420718193054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849520,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109313964844,0.8737146258354187,0.6591973304748535,0.5974141955375671,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11090087890625,0.986353874206543,0.938840925693512,0.8888443112373352,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11090087890625,0.9146364331245422,0.7551206350326538,0.5299783945083618,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109313964844,0.8620114922523499,0.6329970955848694,0.6042397022247314,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109619140625,0.7195556163787842,0.3572307229042053,1.6416727304458618,289.11090087890625,284.95001220703125,300.7776184082031,293.2513732910156,298.1021728515625,297.3246459960937,289.1108703613281,1.0,0.9603344202041626,0.2543558180332184,0.2543558180332184,1.0,1.0,-5.123215198516846,0.987819492816925,4.135395526885986,-0.1642349958419799,1.0,1.0,0.0,407.1732177734375,410.0,59729.93359375,0.0,11289.4482421875,1.0,278.1499938964844,281.7221984863281,296.2604064941406,300.12042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220420718193054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849580,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072692871094,0.8739475607872009,0.6589129567146301,0.5971450805664062,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072692871094,0.987367868423462,0.9412229061126708,0.8910459876060486,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072692871094,0.916920840740204,0.759243369102478,0.5327935814857483,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072998046875,0.8629552125930786,0.6343511343002319,0.6054881811141968,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1073303222656,0.7201415300369263,0.3577427864074707,1.6438682079315186,289.1072692871094,284.95001220703125,300.7390441894531,293.1982116699219,298.0921630859375,297.3229064941406,289.10723876953125,1.0,0.9616597294807434,0.2536921501159668,0.2536921501159668,1.0,1.0,-5.133094310760498,0.9873323440551758,4.145761966705322,-0.1669646799564361,1.0,1.0,0.0,407.2516174316406,410.0,59697.2421875,0.0,11342.1591796875,1.0,278.1499938964844,281.72027587890625,296.20751953125,300.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923945128917694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849640,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072692871094,0.8739475607872009,0.6589129567146301,0.5971450805664062,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072692871094,0.987367868423462,0.9412229061126708,0.8910459876060486,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072692871094,0.916920840740204,0.759243369102478,0.5327935814857483,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072998046875,0.8629552125930786,0.6343511343002319,0.6054881811141968,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1073303222656,0.7201415300369263,0.3577427864074707,1.6438682079315186,289.1072692871094,284.95001220703125,300.7390441894531,293.1982116699219,298.0921630859375,297.3229064941406,289.10723876953125,1.0,0.9616597294807434,0.2536921501159668,0.2536921501159668,1.0,1.0,-5.133094310760498,0.9873323440551758,4.145761966705322,-0.1669646799564361,1.0,1.0,0.0,407.2516174316406,410.0,59697.2421875,0.0,11342.1591796875,1.0,278.1499938964844,281.72027587890625,296.20751953125,300.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923945128917694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849700,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10516357421875,0.8740509152412415,0.6587533950805664,0.5969956517219543,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051330566406,0.9878550171852112,0.9423779249191284,0.8921140432357788,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10516357421875,0.9180640578269958,0.7613090872764587,0.5342046022415161,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.10516357421875,0.8634136319160461,0.6350085735321045,0.6060947179794312,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051940917969,0.7204217314720154,0.3579859733581543,1.64491069316864,289.10516357421875,284.95001220703125,300.718994140625,293.1709899902344,298.0869140625,297.32196044921875,289.1051025390625,1.0,0.9623046517372132,0.2533603310585022,0.2533603310585022,1.0,1.0,-5.1378936767578125,0.9870542883872986,4.150839328765869,-0.1683313101530075,1.0,1.0,0.0,407.2917175292969,410.0,59678.453125,0.0,11367.84765625,1.0,278.1499938964844,281.7191467285156,296.1802978515625,300.0371398925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92489093542099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849760,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1028747558594,0.8741471767425537,0.6585847735404968,0.5968382954597473,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1028747558594,0.9883310198783876,0.9435136914253236,0.8931644558906555,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1028747558594,0.9192073345184326,0.7633767127990723,0.5356171131134033,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1028747558594,0.8638647794723511,0.6356556415557861,0.6066917181015015,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1029357910156,0.7206950783729553,0.3582223057746887,1.645923733711243,289.1028747558594,284.95001220703125,300.69842529296875,293.14337158203125,298.0815124511719,297.32098388671875,289.1028137207031,1.0,0.9629399180412292,0.2530250549316406,0.2530250549316406,1.0,1.0,-5.142616748809815,0.9867438673973083,4.155872821807861,-0.1697126924991607,1.0,1.0,0.0,407.3324890136719,410.0,59658.515625,0.0,11393.18359375,1.0,278.1499938964844,281.71795654296875,296.1527099609375,300.0082397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258406162261964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.958251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
