time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.874316394329071,0.6582168340682983,0.5964972972869873,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.9892479181289672,0.9457206130027772,0.8952062726020813,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.9214911460876464,0.7675178050994873,0.5384469032287598,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.8647432327270508,0.6369149684906006,0.6078540086746216,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979309082031,0.7212195992469788,0.3586724698543548,1.6478527784347534,289.0978698730469,284.95001220703125,300.656005859375,293.0872497558594,298.07037353515625,297.3189697265625,289.0977783203125,1.0,0.964178204536438,0.2523545324802398,0.2523545324802398,1.0,1.0,-5.151811122894287,0.9860592484474182,4.165751934051514,-0.1724807620048523,1.0,1.0,0.0,407.4151611328125,410.0,59614.921875,0.0,11442.650390625,1.0,278.1499938964844,281.7153625488281,296.0965881347656,299.9491882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277366995811462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849880,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.874316394329071,0.6582168340682983,0.5964972972869873,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.9892479181289672,0.9457206130027772,0.8952062726020813,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.9214911460876464,0.7675178050994873,0.5384469032287598,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0978698730469,0.8647432327270508,0.6369149684906006,0.6078540086746216,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979309082031,0.7212195992469788,0.3586724698543548,1.6478527784347534,289.0978698730469,284.95001220703125,300.656005859375,293.0872497558594,298.07037353515625,297.3189697265625,289.0977783203125,1.0,0.964178204536438,0.2523545324802398,0.2523545324802398,1.0,1.0,-5.151811122894287,0.9860592484474182,4.165751934051514,-0.1724807620048523,1.0,1.0,0.0,407.4151611328125,410.0,59614.921875,0.0,11442.650390625,1.0,278.1499938964844,281.7153625488281,296.0965881347656,299.9491882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277366995811462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849940,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8744553923606873,0.6578099131584167,0.5961225628852844,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.990119695663452,0.9478433132171632,0.897171139717102,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.923766791820526,0.7716643214225769,0.5412812232971191,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8655904531478882,0.6381293535232544,0.6089752912521362,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923767089844,0.7217156887054443,0.3590938150882721,1.6496577262878418,289.0923156738281,284.95001220703125,300.6120910644531,293.0301818847656,298.0588073730469,297.3168029785156,289.0922241210937,1.0,0.9653744101524352,0.2516840100288391,0.2516840100288391,1.0,1.0,-5.160677433013916,0.9852938055992126,4.175383567810059,-0.1752532571554184,1.0,1.0,0.0,407.4993896484375,410.0,59567.0625,0.0,11490.54296875,1.0,278.1499938964844,281.7125244140625,296.03955078125,299.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296241998672484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.6962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850000,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8744553923606873,0.6578099131584167,0.5961225628852844,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.990119695663452,0.9478433132171632,0.897171139717102,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.923766791820526,0.7716643214225769,0.5412812232971191,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8655904531478882,0.6381293535232544,0.6089752912521362,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923767089844,0.7217156887054443,0.3590938150882721,1.6496577262878418,289.0923156738281,284.95001220703125,300.6120910644531,293.0301818847656,298.0588073730469,297.3168029785156,289.0922241210937,1.0,0.9653744101524352,0.2516840100288391,0.2516840100288391,1.0,1.0,-5.160677433013916,0.9852938055992126,4.175383567810059,-0.1752532571554184,1.0,1.0,0.0,407.4993896484375,410.0,59567.0625,0.0,11490.54296875,1.0,278.1499938964844,281.7125244140625,296.03955078125,299.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296241998672484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.6962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850060,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.8745613694190979,0.6573598384857178,0.5957104563713074,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0862121582031,0.9909434914588928,0.9498700499534608,0.8990481495857239,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.92602801322937,0.7758141756057739,0.5441187620162964,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.8664029240608215,0.6392934918403625,0.6100506782531738,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.7221810221672058,0.359483391046524,1.6513251066207886,289.08624267578125,284.95001220703125,300.56695556640625,292.9725952148437,298.046875,297.3145446777344,289.08612060546875,1.0,0.9665229916572572,0.2510474324226379,0.2510474324226379,1.0,1.0,-5.169177055358887,0.9845757484436036,4.184600830078125,-0.1778933554887771,1.0,1.0,0.0,407.583984375,410.0,59515.0625,0.0,11536.623046875,1.0,278.1499938964844,281.7094421386719,295.9819030761719,299.82745361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931486189365387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850120,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.8745613694190979,0.6573598384857178,0.5957104563713074,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0862121582031,0.9909434914588928,0.9498700499534608,0.8990481495857239,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.92602801322937,0.7758141756057739,0.5441187620162964,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.8664029240608215,0.6392934918403625,0.6100506782531738,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.7221810221672058,0.359483391046524,1.6513251066207886,289.08624267578125,284.95001220703125,300.56695556640625,292.9725952148437,298.046875,297.3145446777344,289.08612060546875,1.0,0.9665229916572572,0.2510474324226379,0.2510474324226379,1.0,1.0,-5.169177055358887,0.9845757484436036,4.184600830078125,-0.1778933554887771,1.0,1.0,0.0,407.583984375,410.0,59515.0625,0.0,11536.623046875,1.0,278.1499938964844,281.7094421386719,295.9819030761719,299.82745361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931486189365387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850180,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.8746345639228821,0.6568677425384521,0.5952619314193726,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.9917203187942504,0.9518001079559326,0.9008365273475648,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.9282699823379515,0.7799645066261292,0.5469575524330139,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.8671806454658508,0.6404078006744385,0.6110804080963135,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07977294921875,0.7226161956787109,0.359841912984848,1.6528582572937012,289.0797119140625,284.95001220703125,300.5208740234375,292.9148254394531,298.0346374511719,297.3121337890625,289.07958984375,1.0,0.9676238894462584,0.2504108846187591,0.2504108846187591,1.0,1.0,-5.177309989929199,0.9837738275527954,4.193536281585693,-0.1805324703454971,1.0,1.0,0.0,407.6687316894531,410.0,59459.65625,0.0,11580.8798828125,1.0,278.1499938964844,281.7061462402344,295.9241027832031,299.765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333181977272034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850240,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.8746345639228821,0.6568677425384521,0.5952619314193726,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.9917203187942504,0.9518001079559326,0.9008365273475648,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.9282699823379515,0.7799645066261292,0.5469575524330139,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.8671806454658508,0.6404078006744385,0.6110804080963135,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07977294921875,0.7226161956787109,0.359841912984848,1.6528582572937012,289.0797119140625,284.95001220703125,300.5208740234375,292.9148254394531,298.0346374511719,297.3121337890625,289.07958984375,1.0,0.9676238894462584,0.2504108846187591,0.2504108846187591,1.0,1.0,-5.177309989929199,0.9837738275527954,4.193536281585693,-0.1805324703454971,1.0,1.0,0.0,407.6687316894531,410.0,59459.65625,0.0,11580.8798828125,1.0,278.1499938964844,281.7061462402344,295.9241027832031,299.765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333181977272034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850300,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0763854980469,0.8746646046638489,0.6566135287284851,0.5950307250022888,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07635498046875,0.992098331451416,0.9527468681335448,0.9017139673233032,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0763854980469,0.929385542869568,0.7820398211479187,0.5483771562576294,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0763854980469,0.8675628304481506,0.6409555673599243,0.6115867495536804,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.7228278517723083,0.3600153923034668,1.653599977493286,289.0763854980469,284.95001220703125,300.49755859375,292.885986328125,298.0284729003906,297.3109436035156,289.07623291015625,1.0,0.9681652188301086,0.2500926256179809,0.2500926256179809,1.0,1.0,-5.181304931640625,0.983354926109314,4.19795036315918,-0.1818534731864929,1.0,1.0,0.0,407.711669921875,410.0,59431.3359375,0.0,11602.6826171875,1.0,278.1499938964844,281.7044372558594,295.89520263671875,299.7346496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93422269821167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850360,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8746882677078247,0.6563506722450256,0.594791829586029,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.992466688156128,0.9536725282669068,0.9025720953941344,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.9304960370063782,0.7841144800186157,0.5497965216636658,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8679380416870117,0.6414927840232849,0.6120833158493042,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.7230335474014282,0.360182374715805,1.654313325881958,289.0729675292969,284.95001220703125,300.47412109375,292.85723876953125,298.022216796875,297.3096923828125,289.07281494140625,1.0,0.9686964750289916,0.2497777789831161,0.2497777789831161,1.0,1.0,-5.185223579406738,0.9829308986663818,4.202292919158936,-0.1831614673137664,1.0,1.0,0.0,407.7539978027344,410.0,59402.5234375,0.0,11624.09375,1.0,278.1499938964844,281.7027282714844,295.8663635253906,299.70367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351150393486024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850420,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.8747114539146423,0.6557939052581787,0.594287097454071,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.993169605731964,0.9554491639137268,0.9042197465896606,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9326969981193542,0.7882612943649292,0.5526342988014221,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.8686625957489014,0.6425298452377319,0.6130421757698059,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.723423182964325,0.3604936301708221,1.6556416749954224,289.0658874511719,284.95001220703125,300.427001953125,292.8002014160156,298.0096435546875,297.3071594238281,289.06573486328125,1.0,0.9697228074073792,0.2491481155157089,0.2491481155157089,1.0,1.0,-5.192785739898682,0.9820192456245422,4.210766792297363,-0.1857768595218658,1.0,1.0,0.0,407.8378601074219,410.0,59343.3046875,0.0,11665.513671875,1.0,278.1499938964844,281.6991882324219,295.8092041015625,299.6420593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368566870689392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.824951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850480,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.8747114539146423,0.6557939052581787,0.594287097454071,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.993169605731964,0.9554491639137268,0.9042197465896606,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9326969981193542,0.7882612943649292,0.5526342988014221,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.8686625957489014,0.6425298452377319,0.6130421757698059,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.723423182964325,0.3604936301708221,1.6556416749954224,289.0658874511719,284.95001220703125,300.427001953125,292.8002014160156,298.0096435546875,297.3071594238281,289.06573486328125,1.0,0.9697228074073792,0.2491481155157089,0.2491481155157089,1.0,1.0,-5.192785739898682,0.9820192456245422,4.210766792297363,-0.1857768595218658,1.0,1.0,0.0,407.8378601074219,410.0,59343.3046875,0.0,11665.513671875,1.0,278.1499938964844,281.6991882324219,295.8092041015625,299.6420593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368566870689392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.824951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850540,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595703125,0.8747173547744751,0.655285656452179,0.5938270688056946,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595397949219,0.993765652179718,0.956967830657959,0.9056286215782166,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595703125,0.9346166253089904,0.7919085621833801,0.5551304817199707,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595703125,0.8692848682403564,0.6434203386306763,0.6138656735420227,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.7237529754638672,0.3607542812824249,1.6567529439926147,289.0595703125,284.95001220703125,300.38543701171875,292.7507629394531,297.9985046386719,297.3049011230469,289.0594177246094,1.0,0.9706043004989624,0.2485940009355545,0.2485940009355545,1.0,1.0,-5.199274063110352,0.9811758399009703,4.218098163604736,-0.1880805492401123,1.0,1.0,0.0,407.9118041992188,410.0,59290.5390625,0.0,11701.1611328125,1.0,278.1499938964844,281.696044921875,295.7593688964844,299.5881652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383259415626526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850600,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0587158203125,0.8747164011001587,0.6552141308784485,0.5937623381614685,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0586853027344,0.9938443303108216,0.9571689367294312,0.9058152437210084,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0586853027344,0.934876561164856,0.7924054265022278,0.5554705858230591,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0587158203125,0.869367778301239,0.6435389518737793,0.6139754056930542,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05877685546875,0.7237963080406189,0.3607881069183349,1.656896948814392,289.0586853027344,284.95001220703125,300.3797912597656,292.7441101074219,297.9969787597656,297.3045959472656,289.0585327148437,1.0,0.9707216620445251,0.2485184371471405,0.2485184371471405,1.0,1.0,-5.200137615203857,0.9810557961463928,4.219081878662109,-0.1883947402238845,1.0,1.0,0.0,407.9217224121094,410.0,59283.29296875,0.0,11705.9111328125,1.0,278.1499938964844,281.69561767578125,295.7526550292969,299.58087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385228157043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.00439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850660,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513610839844,0.8746878504753113,0.6545920968055725,0.5932003855705261,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05133056640625,0.9944712519645692,0.9587742686271667,0.9073052406311036,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05133056640625,0.9370219111442566,0.7965399026870728,0.5583013892173767,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513610839844,0.8700355291366577,0.6444942355155945,0.6148587465286255,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.7241388559341431,0.3610502183437347,1.6580110788345337,289.05133056640625,284.95001220703125,300.3327331542969,292.6893005371094,297.9843444824219,297.30194091796875,289.0512084960937,1.0,0.97166645526886,0.2479212284088134,0.2479212284088134,1.0,1.0,-5.207083702087402,0.98012775182724,4.226955890655518,-0.1908824890851974,1.0,1.0,0.0,408.0025329589844,410.0,59222.58984375,0.0,11744.1806640625,1.0,278.1499938964844,281.6919860839844,295.6978454589844,299.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401388764381408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.707275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850720,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513610839844,0.8746878504753113,0.6545920968055725,0.5932003855705261,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05133056640625,0.9944712519645692,0.9587742686271667,0.9073052406311036,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05133056640625,0.9370219111442566,0.7965399026870728,0.5583013892173767,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513610839844,0.8700355291366577,0.6444942355155945,0.6148587465286255,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.7241388559341431,0.3610502183437347,1.6580110788345337,289.05133056640625,284.95001220703125,300.3327331542969,292.6893005371094,297.9843444824219,297.30194091796875,289.0512084960937,1.0,0.97166645526886,0.2479212284088134,0.2479212284088134,1.0,1.0,-5.207083702087402,0.98012775182724,4.226955890655518,-0.1908824890851974,1.0,1.0,0.0,408.0025329589844,410.0,59222.58984375,0.0,11744.1806640625,1.0,278.1499938964844,281.6919860839844,295.6978454589844,299.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401388764381408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.707275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850780,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439758300781,0.8746408820152283,0.6539474129676819,0.5926186442375183,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439453125,0.9950693249702454,0.9603147506713868,0.908735454082489,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439453125,0.93913996219635,0.8006680011749268,0.5611281394958496,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439758300781,0.8706827163696289,0.6454200744628906,0.6157149076461792,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440368652344,0.7244643568992615,0.361294686794281,1.6590481996536257,289.0439758300781,284.95001220703125,300.2861633300781,292.6361694335937,297.97174072265625,297.2992248535156,289.0438232421875,1.0,0.9725808501243592,0.2473240047693252,0.2473240047693252,1.0,1.0,-5.21380090713501,0.9791487455368042,4.234652042388916,-0.1933680176734924,1.0,1.0,0.0,408.08209228515625,410.0,59161.84765625,0.0,11781.2939453125,1.0,278.1499938964844,281.6883544921875,295.644287109375,299.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416522979736328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.4580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850840,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439758300781,0.8746408820152283,0.6539474129676819,0.5926186442375183,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439453125,0.9950693249702454,0.9603147506713868,0.908735454082489,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439453125,0.93913996219635,0.8006680011749268,0.5611281394958496,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439758300781,0.8706827163696289,0.6454200744628906,0.6157149076461792,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440368652344,0.7244643568992615,0.361294686794281,1.6590481996536257,289.0439758300781,284.95001220703125,300.2861633300781,292.6361694335937,297.97174072265625,297.2992248535156,289.0438232421875,1.0,0.9725808501243592,0.2473240047693252,0.2473240047693252,1.0,1.0,-5.21380090713501,0.9791487455368042,4.234652042388916,-0.1933680176734924,1.0,1.0,0.0,408.08209228515625,410.0,59161.84765625,0.0,11781.2939453125,1.0,278.1499938964844,281.6883544921875,295.644287109375,299.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416522979736328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.4580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850900,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.040283203125,0.874612033367157,0.6536185145378113,0.5923219323158264,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0402526855469,0.9953597784042358,0.9610662460327148,0.9094332456588744,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.040283203125,0.9401894807815552,0.8027304410934448,0.5625404715538025,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.040283203125,0.8710004687309265,0.645874559879303,0.6161351203918457,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0403747558594,0.7246222496032715,0.3614118993282318,1.6595447063446045,289.040283203125,284.95001220703125,300.2631225585937,292.6103210449219,297.9654846191406,297.2978820800781,289.0401306152344,1.0,0.9730293154716492,0.2470254004001617,0.2470254004001617,1.0,1.0,-5.217092990875244,0.9786431193351746,4.238450050354004,-0.1946112513542175,1.0,1.0,0.0,408.1214904785156,410.0,59131.63671875,0.0,11799.5224609375,1.0,278.1499938964844,281.6865539550781,295.6179504394531,299.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423572421073914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850960,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0366516113281,0.8745766282081604,0.6532812714576721,0.592017650604248,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03662109375,0.9956396818161012,0.961789608001709,0.9101048111915588,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0366516113281,0.9412301182746888,0.8047893643379211,0.5639505982398987,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0366516113281,0.8713103532791138,0.6463171243667603,0.6165441274642944,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367431640625,0.7247737050056458,0.3615218698978424,1.660009264945984,289.0366516113281,284.95001220703125,300.24029541015625,292.5850524902344,297.9593200683594,297.2965393066406,289.0364990234375,1.0,0.9734650254249572,0.2467091083526611,0.2467091083526611,1.0,1.0,-5.220292091369629,0.9780467748641968,4.242245197296143,-0.1959230601787567,1.0,1.0,0.0,408.15911865234375,410.0,59102.09765625,0.0,11817.244140625,1.0,278.1499938964844,281.6847839355469,295.5924987792969,299.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430548548698424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.18505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851020,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02947998046875,0.8744939565658569,0.6525923609733582,0.5913962721824646,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0294494628906,0.996179223060608,0.9631863236427308,0.9114017486572266,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0294494628906,0.9432893395423888,0.8089014887809753,0.5667669773101807,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02947998046875,0.8719161748886108,0.6471818089485168,0.6173429489135742,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.029541015625,0.7250651121139526,0.3617295026779175,1.6608837842941284,289.0294494628906,284.95001220703125,300.19549560546875,292.5363464355469,297.94708251953125,297.2938232421875,289.0293273925781,1.0,0.9743139147758484,0.2460765093564987,0.2460765093564987,1.0,1.0,-5.226523399353027,0.9768059253692628,4.2497172355651855,-0.19855597615242,1.0,1.0,0.0,408.2320861816406,410.0,59043.921875,0.0,11851.82421875,1.0,278.1499938964844,281.6812744140625,295.5431823730469,299.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443578124046326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.99365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851080,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02947998046875,0.8744939565658569,0.6525923609733582,0.5913962721824646,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0294494628906,0.996179223060608,0.9631863236427308,0.9114017486572266,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0294494628906,0.9432893395423888,0.8089014887809753,0.5667669773101807,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02947998046875,0.8719161748886108,0.6471818089485168,0.6173429489135742,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.029541015625,0.7250651121139526,0.3617295026779175,1.6608837842941284,289.0294494628906,284.95001220703125,300.19549560546875,292.5363464355469,297.94708251953125,297.2938232421875,289.0293273925781,1.0,0.9743139147758484,0.2460765093564987,0.2460765093564987,1.0,1.0,-5.226523399353027,0.9768059253692628,4.2497172355651855,-0.19855597615242,1.0,1.0,0.0,408.2320861816406,410.0,59043.921875,0.0,11851.82421875,1.0,278.1499938964844,281.6812744140625,295.5431823730469,299.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443578124046326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.99365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851140,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.02252197265625,0.8743940591812134,0.6518829464912415,0.590756356716156,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.9966880679130554,0.9645015001296996,0.91262286901474,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.9453160762786864,0.813002347946167,0.5695760846138,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02252197265625,0.8725007772445679,0.6480149030685425,0.6181120276451111,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0225830078125,0.7253391146659851,0.3619178831577301,1.661673069000244,289.0224914550781,284.95001220703125,300.1519470214844,292.4903564453125,297.9351806640625,297.2911376953125,289.0223693847656,1.0,0.9751271605491638,0.2454439103603363,0.2454439103603363,1.0,1.0,-5.232493877410889,0.9755035638809204,4.256990432739258,-0.2011890262365341,1.0,1.0,0.0,408.30023193359375,410.0,58988.12890625,0.0,11885.01171875,1.0,278.1499938964844,281.6779479980469,295.496826171875,299.30084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455634355545044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851200,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.02252197265625,0.8743940591812134,0.6518829464912415,0.590756356716156,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.9966880679130554,0.9645015001296996,0.91262286901474,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.9453160762786864,0.813002347946167,0.5695760846138,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02252197265625,0.8725007772445679,0.6480149030685425,0.6181120276451111,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0225830078125,0.7253391146659851,0.3619178831577301,1.661673069000244,289.0224914550781,284.95001220703125,300.1519470214844,292.4903564453125,297.9351806640625,297.2911376953125,289.0223693847656,1.0,0.9751271605491638,0.2454439103603363,0.2454439103603363,1.0,1.0,-5.232493877410889,0.9755035638809204,4.256990432739258,-0.2011890262365341,1.0,1.0,0.0,408.30023193359375,410.0,58988.12890625,0.0,11885.01171875,1.0,278.1499938964844,281.6779479980469,295.496826171875,299.30084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455634355545044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851260,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.8742814660072327,0.6511592864990234,0.5901033878326416,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.9971711039543152,0.965747058391571,0.9137791395187378,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.9473116993904114,0.8170926570892334,0.5723780393600464,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.8730688691139221,0.6488234400749207,0.6188578605651855,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01593017578125,0.7255994081497192,0.3620912134647369,1.6623951196670532,289.0158386230469,284.95001220703125,300.1100158691406,292.447509765625,297.9236755371094,297.2884826660156,289.0157165527344,1.0,0.9759109020233154,0.2449386268854141,0.2449386268854141,1.0,1.0,-5.238252639770508,0.9746630787849426,4.263589382171631,-0.2033103108406067,1.0,1.0,0.0,408.3642578125,410.0,58935.42578125,0.0,11917.0625,1.0,278.1499938964844,281.6747741699219,295.4535217285156,299.2528686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466466307640076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851320,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.8742814660072327,0.6511592864990234,0.5901033878326416,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.9971711039543152,0.965747058391571,0.9137791395187378,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.9473116993904114,0.8170926570892334,0.5723780393600464,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.8730688691139221,0.6488234400749207,0.6188578605651855,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01593017578125,0.7255994081497192,0.3620912134647369,1.6623951196670532,289.0158386230469,284.95001220703125,300.1100158691406,292.447509765625,297.9236755371094,297.2884826660156,289.0157165527344,1.0,0.9759109020233154,0.2449386268854141,0.2449386268854141,1.0,1.0,-5.238252639770508,0.9746630787849426,4.263589382171631,-0.2033103108406067,1.0,1.0,0.0,408.3642578125,410.0,58935.42578125,0.0,11917.0625,1.0,278.1499938964844,281.6747741699219,295.4535217285156,299.2528686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466466307640076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851380,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.8741582036018372,0.6504240036010742,0.5894396901130676,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.9976296424865724,0.9669229388237,0.9148703813552856,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.9492762088775636,0.821171760559082,0.5751724243164062,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.8736222386360168,0.6496092677116394,0.6195821166038513,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0096435546875,0.7258474826812744,0.3622505664825439,1.6630544662475586,289.00958251953125,284.95001220703125,300.0699462890625,292.4081420898437,297.9126281738281,297.2858581542969,289.00946044921875,1.0,0.9766663908958436,0.2444333434104919,0.2444333434104919,1.0,1.0,-5.243807792663574,0.9737918376922609,4.270016193389893,-0.2054141163825988,1.0,1.0,0.0,408.4230041503906,410.0,58886.38671875,0.0,11948.0185546875,1.0,278.1499938964844,281.6718444824219,295.4136657714844,299.20849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476006031036376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851440,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.8741582036018372,0.6504240036010742,0.5894396901130676,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.9976296424865724,0.9669229388237,0.9148703813552856,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.9492762088775636,0.821171760559082,0.5751724243164062,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.8736222386360168,0.6496092677116394,0.6195821166038513,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0096435546875,0.7258474826812744,0.3622505664825439,1.6630544662475586,289.00958251953125,284.95001220703125,300.0699462890625,292.4081420898437,297.9126281738281,297.2858581542969,289.00946044921875,1.0,0.9766663908958436,0.2444333434104919,0.2444333434104919,1.0,1.0,-5.243807792663574,0.9737918376922609,4.270016193389893,-0.2054141163825988,1.0,1.0,0.0,408.4230041503906,410.0,58886.38671875,0.0,11948.0185546875,1.0,278.1499938964844,281.6718444824219,295.4136657714844,299.20849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476006031036376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851500,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065612792969,0.8740944266319275,0.6500539183616638,0.5891057252883911,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00653076171875,0.9978532791137696,0.9674962759017944,0.915401816368103,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00653076171875,0.9502484798431396,0.8232090473175049,0.576568067073822,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065612792969,0.873896062374115,0.6499975323677063,0.6199398636817932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0066223144531,0.7259690761566162,0.3623274564743042,1.6633715629577637,289.00653076171875,284.95001220703125,300.0506896972656,292.389892578125,297.9072265625,297.2845764160156,289.00640869140625,1.0,0.9770383834838868,0.2441806942224502,0.2441806942224502,1.0,1.0,-5.246544361114502,0.9733461737632751,4.273198127746582,-0.2064662128686905,1.0,1.0,0.0,408.4513854980469,410.0,58862.74609375,0.0,11963.2802734375,1.0,278.1499938964844,281.67041015625,295.3945007324219,299.1871032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479840397834778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851560,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0037536621094,0.8740269541740417,0.6496819257736206,0.5887696743011475,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00372314453125,0.9980666041374208,0.968047261238098,0.9159047603607178,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.00372314453125,0.951210618019104,0.8252423405647278,0.5779609680175781,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0037536621094,0.8741644024848938,0.650379478931427,0.6202914714813232,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0037841796875,0.7260862588882446,0.3624004125595093,1.663670778274536,289.00372314453125,284.95001220703125,300.0320129394531,292.37261962890625,297.9020690917969,297.2832946777344,289.00360107421875,1.0,0.9774004220962524,0.2438881248235702,0.2438881248235702,1.0,1.0,-5.249205589294434,0.9727274775505066,4.276478290557861,-0.2076728492975235,1.0,1.0,0.0,408.4789123535156,410.0,58841.30859375,0.0,11978.1552734375,1.0,278.1499938964844,281.66912841796875,295.3770446777344,299.1674499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483703374862672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851620,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984436035156,0.8738792538642883,0.6489363312721252,0.5880962014198303,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984130859375,0.9984554052352904,0.96909499168396,0.9168092608451844,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984130859375,0.9530901908874512,0.8292668461799622,0.5807226896286011,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984436035156,0.8746846914291382,0.6511324644088745,0.6209844946861267,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9985046386719,0.7263068556785583,0.3625377118587494,1.664234280586243,288.9984436035156,284.95001220703125,299.9964904785156,292.3412780761719,297.89208984375,297.2807312011719,288.9983215332031,1.0,0.97809898853302,0.2433030009269714,0.2433030009269714,1.0,1.0,-5.254322528839111,0.9714232087135316,4.282899379730225,-0.2101038247346878,1.0,1.0,0.0,408.5389709472656,410.0,58801.6171875,0.0,12006.8544921875,1.0,278.1499938964844,281.6667175292969,295.3453369140625,299.1316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94903963804245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.30615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
