time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984436035156,0.8738792538642883,0.6489363312721252,0.5880962014198303,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984130859375,0.9984554052352904,0.96909499168396,0.9168092608451844,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984130859375,0.9530901908874512,0.8292668461799622,0.5807226896286011,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984436035156,0.8746846914291382,0.6511324644088745,0.6209844946861267,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9985046386719,0.7263068556785583,0.3625377118587494,1.664234280586243,288.9984436035156,284.95001220703125,299.9964904785156,292.3412780761719,297.89208984375,297.2807312011719,288.9983215332031,1.0,0.97809898853302,0.2433030009269714,0.2433030009269714,1.0,1.0,-5.254322528839111,0.9714232087135316,4.282899379730225,-0.2101038247346878,1.0,1.0,0.0,408.5389709472656,410.0,58801.6171875,0.0,12006.8544921875,1.0,278.1499938964844,281.6667175292969,295.3453369140625,299.1316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94903963804245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.30615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851740,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.8737216591835022,0.6482207179069519,0.5874500870704651,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.9987769722938538,0.970044493675232,0.9175344109535216,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.954836905002594,0.8330769538879395,0.5833421349525452,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.8751643896102905,0.6518452167510986,0.621640682220459,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.7265019416809082,0.3626607358455658,1.6647402048110962,288.9937744140625,284.95001220703125,299.9649353027344,292.31549072265625,297.8829650878906,297.2781677246094,288.9936828613281,1.0,0.97873854637146,0.2427412718534469,0.2427412718534469,1.0,1.0,-5.258983135223389,0.9701129794120787,4.288870334625244,-0.2124356478452682,1.0,1.0,0.0,408.6044616699219,410.0,58767.78125,0.0,12033.111328125,1.0,278.1499938964844,281.6647033691406,295.3187255859375,299.1014709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495089650154114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851800,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935913085937,0.8737147450447083,0.648190975189209,0.5874232053756714,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935607910156,0.998789131641388,0.970082700252533,0.9175613522529602,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935913085937,0.9549080729484558,0.8332334756851196,0.5834500789642334,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935913085937,0.8751839399337769,0.6518747806549072,0.6216679215431213,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99365234375,0.726509690284729,0.3626656830310821,1.6647605895996094,288.9935913085937,284.95001220703125,299.96368408203125,292.31451416015625,297.8825988769531,297.278076171875,288.9934997558594,1.0,0.978764533996582,0.2427178621292114,0.2427178621292114,1.0,1.0,-5.259171485900879,0.9700570702552797,4.289114475250244,-0.2125327438116073,1.0,1.0,0.0,408.6074523925781,410.0,58766.45703125,0.0,12034.17578125,1.0,278.1499938964844,281.66461181640625,295.3177185058594,299.1003112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495242834091188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.67529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851860,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.8735335469245911,0.6474505066871643,0.5867547988891602,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.9990053772926332,0.9710062742233276,0.9181507229804992,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.9566500782966614,0.8371115922927856,0.5861214399337769,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.8756617307662964,0.6526101231575012,0.6223450899124146,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893493652344,0.7266933917999268,0.3627843856811523,1.6652506589889526,288.9892883300781,284.95001220703125,299.9338684082031,292.29266357421875,297.8736877441406,297.2752380371094,288.9891967773437,1.0,0.9793910980224608,0.2421938776969909,0.2421938776969909,1.0,1.0,-5.263706684112549,0.9688660502433776,4.2948408126831055,-0.2147127389907837,1.0,1.0,0.0,408.6839904785156,410.0,58736.99609375,0.0,12059.8896484375,1.0,278.1499938964844,281.662841796875,295.2950439453125,299.0740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949837863445282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.8735335469245911,0.6474505066871643,0.5867547988891602,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.9990053772926332,0.9710062742233276,0.9181507229804992,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.9566500782966614,0.8371115922927856,0.5861214399337769,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.8756617307662964,0.6526101231575012,0.6223450899124146,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893493652344,0.7266933917999268,0.3627843856811523,1.6652506589889526,288.9892883300781,284.95001220703125,299.9338684082031,292.29266357421875,297.8736877441406,297.2752380371094,288.9891967773437,1.0,0.9793910980224608,0.2421938776969909,0.2421938776969909,1.0,1.0,-5.263706684112549,0.9688660502433776,4.2948408126831055,-0.2147127389907837,1.0,1.0,0.0,408.6839904785156,410.0,58736.99609375,0.0,12059.8896484375,1.0,278.1499938964844,281.662841796875,295.2950439453125,299.0740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949837863445282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851980,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.8733460307121277,0.6467161178588867,0.5860920548439026,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.9990000128746032,0.9718870520591736,0.9185890555381776,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.9583410024642944,0.840949296951294,0.5887580513954163,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.8761283755302429,0.6533395648002625,0.6230170726776123,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857177734375,0.7268664240837097,0.3628965318202972,1.6657114028930664,288.9856872558594,284.95001220703125,299.90728759765625,292.27606201171875,297.8655700683594,297.27252197265625,288.9856262207031,1.0,0.9799827933311462,0.2416698932647705,0.2416698932647705,1.0,1.0,-5.267984867095947,0.9676249027252196,4.300360202789307,-0.2168834060430526,1.0,1.0,0.0,408.757080078125,410.0,58714.01953125,0.0,12084.1884765625,1.0,278.1499938964844,281.66143798828125,295.277587890625,299.0534973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499675631523132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852040,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.8733460307121277,0.6467161178588867,0.5860920548439026,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.9990000128746032,0.9718870520591736,0.9185890555381776,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.9583410024642944,0.840949296951294,0.5887580513954163,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.8761283755302429,0.6533395648002625,0.6230170726776123,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857177734375,0.7268664240837097,0.3628965318202972,1.6657114028930664,288.9856872558594,284.95001220703125,299.90728759765625,292.27606201171875,297.8655700683594,297.27252197265625,288.9856262207031,1.0,0.9799827933311462,0.2416698932647705,0.2416698932647705,1.0,1.0,-5.267984867095947,0.9676249027252196,4.300360202789307,-0.2168834060430526,1.0,1.0,0.0,408.757080078125,410.0,58714.01953125,0.0,12084.1884765625,1.0,278.1499938964844,281.66143798828125,295.277587890625,299.0534973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499675631523132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852100,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.984130859375,0.8732513189315796,0.6463510394096375,0.5857625603675842,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.9990000128746032,0.9723184108734132,0.9187570214271544,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.984130859375,0.9591731429100036,0.8428616523742676,0.590070366859436,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.984130859375,0.8763592839241028,0.653702974319458,0.6233518719673157,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841613769531,0.7269507050514221,0.3629513382911682,1.665935754776001,288.984130859375,284.95001220703125,299.89532470703125,292.2698669433594,297.8617858886719,297.2712097167969,288.98406982421875,1.0,0.9802694320678712,0.2414079010486602,0.2414079010486602,1.0,1.0,-5.270058631896973,0.9669894576072692,4.303069114685059,-0.2179683595895767,1.0,1.0,0.0,408.7922058105469,410.0,58704.68359375,0.0,12095.9541015625,1.0,278.1499938964844,281.6608581542969,295.2704467773437,299.0448608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499272704124452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852160,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.98291015625,0.8731574416160583,0.6459900736808777,0.5854363441467285,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828796386719,0.9990000128746032,0.9727423787117004,0.9188899993896484,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828796386719,0.9599969387054444,0.8447691202163696,0.591378390789032,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98291015625,0.8765891790390015,0.6540659070014954,0.623685896396637,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98291015625,0.7270339131355286,0.3630055785179138,1.66615629196167,288.9828796386719,284.95001220703125,299.88427734375,292.26513671875,297.8583984375,297.2699890136719,288.9828491210937,1.0,0.9805461764335632,0.2411496937274933,0.2411496937274933,1.0,1.0,-5.272063255310059,0.9663532972335817,4.305709838867188,-0.2190374433994293,1.0,1.0,0.0,408.8238830566406,410.0,58698.36328125,0.0,12107.361328125,1.0,278.1499938964844,281.66046142578125,295.2654724121094,299.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498834609985352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852220,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.8729760050773621,0.6452786922454834,0.5847926735877991,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.9990000128746032,0.9735795855522156,0.9190545678138732,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.961627960205078,0.8485766649246216,0.593988299369812,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.8770513534545898,0.6547924876213074,0.6243540048599243,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.7272019386291504,0.3631146848201751,1.6665970087051392,288.9811096191406,284.95001220703125,299.8650817871094,292.2601928710937,297.8523254394531,297.2677307128906,288.9811096191406,1.0,0.9810829162597656,0.2406332790851593,0.2406332790851593,1.0,1.0,-5.275970935821533,0.9650595188140868,4.310911178588867,-0.2211740165948867,1.0,1.0,0.0,408.8771057128906,410.0,58691.7421875,0.0,12129.5029296875,1.0,278.1499938964844,281.6600341796875,295.2598876953125,299.03076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496412873268129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852280,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.8729760050773621,0.6452786922454834,0.5847926735877991,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.9990000128746032,0.9735795855522156,0.9190545678138732,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.961627960205078,0.8485766649246216,0.593988299369812,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.8770513534545898,0.6547924876213074,0.6243540048599243,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.7272019386291504,0.3631146848201751,1.6665970087051392,288.9811096191406,284.95001220703125,299.8650817871094,292.2601928710937,297.8523254394531,297.2677307128906,288.9811096191406,1.0,0.9810829162597656,0.2406332790851593,0.2406332790851593,1.0,1.0,-5.275970935821533,0.9650595188140868,4.310911178588867,-0.2211740165948867,1.0,1.0,0.0,408.8771057128906,410.0,58691.7421875,0.0,12129.5029296875,1.0,278.1499938964844,281.6600341796875,295.2598876953125,299.03076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496412873268129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852340,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.8728014230728149,0.6445831656455994,0.5841622352600098,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.9990000128746032,0.9744092226028442,0.9190936088562012,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.9632354974746704,0.8523768186569214,0.596592366695404,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.8775152564048767,0.6555224061012268,0.6250244975090027,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.7273715734481812,0.3632265627384186,1.6670470237731934,288.9803161621094,284.95001220703125,299.8500061035156,292.2616271972656,297.8473205566406,297.2657165527344,288.9803161621094,1.0,0.9816009998321532,0.2401168644428253,0.2401168644428253,1.0,1.0,-5.279758453369141,0.9637382626533508,4.316020488739014,-0.2233085483312606,1.0,1.0,0.0,408.9219970703125,410.0,58693.65625,0.0,12150.9140625,1.0,278.1499938964844,281.6601257324219,295.260009765625,299.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949156939983368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852400,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.8728014230728149,0.6445831656455994,0.5841622352600098,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.9990000128746032,0.9744092226028442,0.9190936088562012,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.9632354974746704,0.8523768186569214,0.596592366695404,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.8775152564048767,0.6555224061012268,0.6250244975090027,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.7273715734481812,0.3632265627384186,1.6670470237731934,288.9803161621094,284.95001220703125,299.8500061035156,292.2616271972656,297.8473205566406,297.2657165527344,288.9803161621094,1.0,0.9816009998321532,0.2401168644428253,0.2401168644428253,1.0,1.0,-5.279758453369141,0.9637382626533508,4.316020488739014,-0.2233085483312606,1.0,1.0,0.0,408.9219970703125,410.0,58693.65625,0.0,12150.9140625,1.0,278.1499938964844,281.6601257324219,295.260009765625,299.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949156939983368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852460,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.8726375102996826,0.6439092755317688,0.5835502743721008,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.9990000128746032,0.9752383828163148,0.9190130829811096,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.9648206233978271,0.8561688661575317,0.5991904735565186,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.8779836893081665,0.6562592387199402,0.6257007122039795,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.7275453805923462,0.3633441627025604,1.6675195693969729,288.98052978515625,284.95001220703125,299.8385009765625,292.2685241699219,297.8433837890625,297.2640075683594,288.9805603027344,1.0,0.9821019768714904,0.2396264970302581,0.2396264970302581,1.0,1.0,-5.283437728881836,0.9624968767166138,4.3209404945373535,-0.2253367602825164,1.0,1.0,0.0,408.9574890136719,410.0,58704.76171875,0.0,12171.693359375,1.0,278.1499938964844,281.6607666015625,295.26629638671875,299.0345458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485729932785034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852520,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.8726375102996826,0.6439092755317688,0.5835502743721008,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.9990000128746032,0.9752383828163148,0.9190130829811096,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.9648206233978271,0.8561688661575317,0.5991904735565186,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.8779836893081665,0.6562592387199402,0.6257007122039795,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.7275453805923462,0.3633441627025604,1.6675195693969729,288.98052978515625,284.95001220703125,299.8385009765625,292.2685241699219,297.8433837890625,297.2640075683594,288.9805603027344,1.0,0.9821019768714904,0.2396264970302581,0.2396264970302581,1.0,1.0,-5.283437728881836,0.9624968767166138,4.3209404945373535,-0.2253367602825164,1.0,1.0,0.0,408.9574890136719,410.0,58704.76171875,0.0,12171.693359375,1.0,278.1499938964844,281.6607666015625,295.26629638671875,299.0345458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485729932785034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852580,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.8724845051765442,0.6432560086250305,0.5829564332962036,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.9990000128746032,0.976069986820221,0.918820858001709,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.9663833379745485,0.859951376914978,0.6017820835113525,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.8784573674201965,0.6570034027099609,0.6263834834098816,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.7277243137359619,0.3634680509567261,1.668018460273743,288.9815673828125,284.95001220703125,299.8297424316406,292.279541015625,297.8402404785156,297.26251220703125,288.9815979003906,1.0,0.9825907349586488,0.2391361147165298,0.2391361147165298,1.0,1.0,-5.287042617797852,0.9612417221069336,4.325800895690918,-0.2273605316877365,1.0,1.0,0.0,408.9853515625,410.0,58722.76171875,0.0,12192.0029296875,1.0,278.1499938964844,281.66180419921875,295.2769470214844,299.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479337334632874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852640,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.8724845051765442,0.6432560086250305,0.5829564332962036,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.9990000128746032,0.976069986820221,0.918820858001709,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.9663833379745485,0.859951376914978,0.6017820835113525,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.8784573674201965,0.6570034027099609,0.6263834834098816,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.7277243137359619,0.3634680509567261,1.668018460273743,288.9815673828125,284.95001220703125,299.8297424316406,292.279541015625,297.8402404785156,297.26251220703125,288.9815979003906,1.0,0.9825907349586488,0.2391361147165298,0.2391361147165298,1.0,1.0,-5.287042617797852,0.9612417221069336,4.325800895690918,-0.2273605316877365,1.0,1.0,0.0,408.9853515625,410.0,58722.76171875,0.0,12192.0029296875,1.0,278.1499938964844,281.66180419921875,295.2769470214844,299.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479337334632874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852700,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.8724099397659302,0.6429343223571777,0.582663893699646,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822692871094,0.9990000128746032,0.9764867424964904,0.9186887741088868,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.967155694961548,0.8618401885032654,0.6030762195587158,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.8786949515342712,0.6573773622512817,0.6267265677452087,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.7278145551681519,0.363531619310379,1.6682748794555664,288.98223876953125,284.95001220703125,299.8263244628906,292.2865295410156,297.8388671875,297.2618103027344,288.9822998046875,1.0,0.9828322529792786,0.2388909310102462,0.2388909310102462,1.0,1.0,-5.288827419281006,0.9606097936630248,4.328217506408691,-0.2283720523118972,1.0,1.0,0.0,408.99847412109375,410.0,58733.48046875,0.0,12202.033203125,1.0,278.1499938964844,281.6624450683594,295.28326416015625,299.0515441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475499391555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852760,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98321533203125,0.8723382949829102,0.6426191329956055,0.582377016544342,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98321533203125,0.9990000128746032,0.9769057631492616,0.918534815311432,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98321533203125,0.9679217338562012,0.8637259602546692,0.6043682098388672,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98321533203125,0.8789337873458862,0.6577539443969727,0.6270719766616821,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9831848144531,0.7279061675071716,0.3635973334312439,1.6685407161712646,288.98321533203125,284.95001220703125,299.8235168457031,292.29443359375,297.8377380371094,297.2611999511719,288.9832763671875,1.0,0.9830707311630248,0.238647848367691,0.238647848367691,1.0,1.0,-5.290589809417725,0.9599810242652892,4.33060884475708,-0.2293744385242462,1.0,1.0,0.0,409.0101318359375,410.0,58746.54296875,0.0,12211.9658203125,1.0,278.1499938964844,281.6632080078125,295.2909545898437,299.0594787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947175920009613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.485107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852820,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.8722087740898132,0.642010509967804,0.5818222761154175,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.9990000128746032,0.9777512550354004,0.9181582927703856,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.9694380760192872,0.8674845099449158,0.6069433093070984,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.8794196844100952,0.6585156917572021,0.6277706027030945,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857177734375,0.7280970811843872,0.3637364208698272,1.6691046953201294,288.9857482910156,284.95001220703125,299.819580078125,292.3128662109375,297.8360595703125,297.2601013183594,288.98583984375,1.0,0.9835419058799744,0.2381616979837417,0.2381616979837417,1.0,1.0,-5.294089794158936,0.958718240261078,4.335371494293213,-0.2313768714666366,1.0,1.0,0.0,409.025390625,410.0,58778.4453125,0.0,12231.6416015625,1.0,278.1499938964844,281.66510009765625,295.3095397949219,299.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464441537857056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852880,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.8722087740898132,0.642010509967804,0.5818222761154175,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.9990000128746032,0.9777512550354004,0.9181582927703856,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.9694380760192872,0.8674845099449158,0.6069433093070984,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.8794196844100952,0.6585156917572021,0.6277706027030945,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857177734375,0.7280970811843872,0.3637364208698272,1.6691046953201294,288.9857482910156,284.95001220703125,299.819580078125,292.3128662109375,297.8360595703125,297.2601013183594,288.98583984375,1.0,0.9835419058799744,0.2381616979837417,0.2381616979837417,1.0,1.0,-5.294089794158936,0.958718240261078,4.335371494293213,-0.2313768714666366,1.0,1.0,0.0,409.025390625,410.0,58778.4453125,0.0,12231.6416015625,1.0,278.1499938964844,281.66510009765625,295.3095397949219,299.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464441537857056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852940,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.8720905780792236,0.6414218544960022,0.5812851190567017,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.9990000128746032,0.978602409362793,0.9177157878875732,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.9709300994873048,0.8712248802185059,0.6095066070556641,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.8799120783805847,0.6592859029769897,0.6284767985343933,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888610839844,0.7282941341400146,0.3638826012611389,1.6696994304656982,288.9888916015625,284.95001220703125,299.8178100585937,292.3345947265625,297.8348999023437,297.2591552734375,288.9889831542969,1.0,0.9840096235275269,0.2376755475997924,0.2376755475997924,1.0,1.0,-5.297574996948242,0.9574512243270874,4.340124130249023,-0.2333770096302032,1.0,1.0,0.0,409.0361633300781,410.0,58815.91015625,0.0,12251.1904296875,1.0,278.1499938964844,281.66729736328125,295.3309631347656,299.1023254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456205368041992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853000,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.8720905780792236,0.6414218544960022,0.5812851190567017,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.9990000128746032,0.978602409362793,0.9177157878875732,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.9709300994873048,0.8712248802185059,0.6095066070556641,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888916015625,0.8799120783805847,0.6592859029769897,0.6284767985343933,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888610839844,0.7282941341400146,0.3638826012611389,1.6696994304656982,288.9888916015625,284.95001220703125,299.8178100585937,292.3345947265625,297.8348999023437,297.2591552734375,288.9889831542969,1.0,0.9840096235275269,0.2376755475997924,0.2376755475997924,1.0,1.0,-5.297574996948242,0.9574512243270874,4.340124130249023,-0.2333770096302032,1.0,1.0,0.0,409.0361633300781,410.0,58815.91015625,0.0,12251.1904296875,1.0,278.1499938964844,281.66729736328125,295.3309631347656,299.1023254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456205368041992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853060,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.8719844818115234,0.6408582329750061,0.580769419670105,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.9990000128746032,0.9794462323188782,0.9172380566596984,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.9723806381225586,0.8748918771743774,0.6120268702507019,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.8804113268852234,0.6600685119628906,0.6291938424110413,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925231933594,0.7284964323043823,0.3640355467796325,1.670324683189392,288.9925842285156,284.95001220703125,299.8179016113281,292.3592834472656,297.8340759277344,297.2580871582031,288.99267578125,1.0,0.9844739437103271,0.2372195571660995,0.2372195571660995,1.0,1.0,-5.301041603088379,0.9563005566596984,4.344741344451904,-0.2352534830570221,1.0,1.0,0.0,409.044189453125,410.0,58859.05859375,0.0,12270.6318359375,1.0,278.1499938964844,281.6698608398437,295.3553771972656,299.1288146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447391033172609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853120,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.8719844818115234,0.6408582329750061,0.580769419670105,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.9990000128746032,0.9794462323188782,0.9172380566596984,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.9723806381225586,0.8748918771743774,0.6120268702507019,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.8804113268852234,0.6600685119628906,0.6291938424110413,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925231933594,0.7284964323043823,0.3640355467796325,1.670324683189392,288.9925842285156,284.95001220703125,299.8179016113281,292.3592834472656,297.8340759277344,297.2580871582031,288.99267578125,1.0,0.9844739437103271,0.2372195571660995,0.2372195571660995,1.0,1.0,-5.301041603088379,0.9563005566596984,4.344741344451904,-0.2352534830570221,1.0,1.0,0.0,409.044189453125,410.0,58859.05859375,0.0,12270.6318359375,1.0,278.1499938964844,281.6698608398437,295.3553771972656,299.1288146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447391033172609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853180,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967041015625,0.8718894720077515,0.6403196454048157,0.5802754163742065,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967346191406,0.9990000128746032,0.9802715182304382,0.9167546033859252,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967346191406,0.9737791419029236,0.8784539699554443,0.6144834160804749,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967041015625,0.8809166550636292,0.6608645915985107,0.6299228668212891,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9966735839844,0.7287022471427917,0.3641937971115112,1.6709749698638916,288.9967346191406,284.95001220703125,299.8197021484375,292.38671875,297.8334655761719,297.2568359375,288.996826171875,1.0,0.9849356412887572,0.2367635816335678,0.2367635816335678,1.0,1.0,-5.304490566253662,0.9551491141319276,4.34934139251709,-0.2371290177106857,1.0,1.0,0.0,409.0507507324219,410.0,58907.23828125,0.0,12289.994140625,1.0,278.1499938964844,281.6727294921875,295.3824462890625,299.1583557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437987208366394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853240,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967041015625,0.8718894720077515,0.6403196454048157,0.5802754163742065,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967346191406,0.9990000128746032,0.9802715182304382,0.9167546033859252,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967346191406,0.9737791419029236,0.8784539699554443,0.6144834160804749,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967041015625,0.8809166550636292,0.6608645915985107,0.6299228668212891,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9966735839844,0.7287022471427917,0.3641937971115112,1.6709749698638916,288.9967346191406,284.95001220703125,299.8197021484375,292.38671875,297.8334655761719,297.2568359375,288.996826171875,1.0,0.9849356412887572,0.2367635816335678,0.2367635816335678,1.0,1.0,-5.304490566253662,0.9551491141319276,4.34934139251709,-0.2371290177106857,1.0,1.0,0.0,409.0507507324219,410.0,58907.23828125,0.0,12289.994140625,1.0,278.1499938964844,281.6727294921875,295.3824462890625,299.1583557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437987208366394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853300,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989624023437,0.8718459010124207,0.6400578618049622,0.5800354480743408,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989624023437,0.9990000128746032,0.980679214000702,0.9165114164352416,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989624023437,0.9744623303413392,0.8802123665809631,0.6156929731369019,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989624023437,0.8811716437339783,0.6612663269042969,0.6302911043167114,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989013671875,0.7288066744804382,0.3642747700214386,1.6713082790374756,288.9989624023437,284.95001220703125,299.8211975097656,292.4013671875,297.833251953125,297.25616455078125,288.99908447265625,1.0,0.9851660132408142,0.2365355938673019,0.2365355938673019,1.0,1.0,-5.30621337890625,0.9545727372169496,4.351640701293945,-0.2380706369876861,1.0,1.0,0.0,409.0530090332031,410.0,58933.06640625,0.0,12299.666015625,1.0,278.1499938964844,281.6742553710937,295.3968505859375,299.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433068633079528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853360,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0013427734375,0.8718063831329346,0.6398025155067444,0.5798013210296631,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0013732910156,0.9990000128746032,0.9810839295387268,0.9162647128105164,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0013732910156,0.9751367568969728,0.8819587230682373,0.6168921589851379,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0013427734375,0.8814290761947632,0.6616705060005188,0.6306618452072144,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0013122558594,0.7289130687713623,0.3643577694892883,1.6716500520706177,289.0013732910156,284.95001220703125,299.822998046875,292.41656494140625,297.8331604003906,297.2555236816406,289.0014953613281,1.0,0.9853965044021606,0.2363062351942062,0.2363062351942062,1.0,1.0,-5.307940006256104,0.9539915323257446,4.353948593139648,-0.2390169501304626,1.0,1.0,0.0,409.053955078125,410.0,58960.56640625,0.0,12309.3515625,1.0,278.1499938964844,281.6759033203125,295.4119873046875,299.1907958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428195357322692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853420,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0064697265625,0.871735692024231,0.6393037438392639,0.5793439149856567,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.9990000128746032,0.98188716173172,0.9157624840736388,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.9764666557312012,0.8854326009750366,0.619274377822876,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0064697265625,0.8819491863250732,0.6624836325645447,0.6314079165458679,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.00640869140625,0.7291306853294373,0.3645285367965698,1.6723527908325195,289.0064697265625,284.95001220703125,299.8275756835937,292.4485778808594,297.83319091796875,297.2542724609375,289.0066223144531,1.0,0.9858582615852356,0.2358475029468536,0.2358475029468536,1.0,1.0,-5.311404705047607,0.9528300166130066,4.358574390411377,-0.2409009337425232,1.0,1.0,0.0,409.0534362792969,410.0,59018.671875,0.0,12328.7822265625,1.0,278.1499938964844,281.6793518066406,295.44366455078125,299.22576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94180566072464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853480,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0064697265625,0.871735692024231,0.6393037438392639,0.5793439149856567,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.9990000128746032,0.98188716173172,0.9157624840736388,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.9764666557312012,0.8854326009750366,0.619274377822876,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0064697265625,0.8819491863250732,0.6624836325645447,0.6314079165458679,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.00640869140625,0.7291306853294373,0.3645285367965698,1.6723527908325195,289.0064697265625,284.95001220703125,299.8275756835937,292.4485778808594,297.83319091796875,297.2542724609375,289.0066223144531,1.0,0.9858582615852356,0.2358475029468536,0.2358475029468536,1.0,1.0,-5.311404705047607,0.9528300166130066,4.358574390411377,-0.2409009337425232,1.0,1.0,0.0,409.0534362792969,410.0,59018.671875,0.0,12328.7822265625,1.0,278.1499938964844,281.6793518066406,295.44366455078125,299.22576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94180566072464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
