time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.871681809425354,0.6388275027275085,0.5789063572883606,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.9990000128746032,0.9826773405075072,0.9152389764785768,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.9777736067771912,0.8888753056526184,0.621632993221283,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.8824794888496399,0.663303554058075,0.6321604251861572,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121154785156,0.7293598055839539,0.3647105693817138,1.6731019020080566,289.0121765136719,284.95001220703125,299.8332214355469,292.482421875,297.8335876464844,297.253173828125,289.0123291015625,1.0,0.9863235354423524,0.235388770699501,0.235388770699501,1.0,1.0,-5.314903736114502,0.9516741037368774,4.363229751586914,-0.2427443563938141,1.0,1.0,0.0,409.0490417480469,410.0,59082.59375,0.0,12348.392578125,1.0,278.1499938964844,281.68316650390625,295.4776611328125,299.2636108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408109188079834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853600,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.871681809425354,0.6388275027275085,0.5789063572883606,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.9990000128746032,0.9826773405075072,0.9152389764785768,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.9777736067771912,0.8888753056526184,0.621632993221283,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.8824794888496399,0.663303554058075,0.6321604251861572,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121154785156,0.7293598055839539,0.3647105693817138,1.6731019020080566,289.0121765136719,284.95001220703125,299.8332214355469,292.482421875,297.8335876464844,297.253173828125,289.0123291015625,1.0,0.9863235354423524,0.235388770699501,0.235388770699501,1.0,1.0,-5.314903736114502,0.9516741037368774,4.363229751586914,-0.2427443563938141,1.0,1.0,0.0,409.0490417480469,410.0,59082.59375,0.0,12348.392578125,1.0,278.1499938964844,281.68316650390625,295.4776611328125,299.2636108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408109188079834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8716375231742859,0.6383644342422485,0.5784807205200195,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.9990000128746032,0.9834603071212769,0.9147040247917176,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.9790592789649964,0.8922982811927795,0.6239773631095886,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8830153346061707,0.6641266942024231,0.6329159736633301,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.7295960187911987,0.3648998439311981,1.6738821268081665,289.0181884765625,284.95001220703125,299.8397216796875,292.5178527832031,297.8341979980469,297.25213623046875,289.0183410644531,1.0,0.986791491508484,0.2350014448165893,0.2350014448165893,1.0,1.0,-5.318426609039307,0.9508090615272522,4.367617607116699,-0.244276151061058,1.0,1.0,0.0,409.0434265136719,410.0,59149.81640625,0.0,12368.14453125,1.0,278.1499938964844,281.6871643066406,295.51287841796875,299.3029479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397719502449036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8716375231742859,0.6383644342422485,0.5784807205200195,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.9990000128746032,0.9834603071212769,0.9147040247917176,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.9790592789649964,0.8922982811927795,0.6239773631095886,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8830153346061707,0.6641266942024231,0.6329159736633301,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.7295960187911987,0.3648998439311981,1.6738821268081665,289.0181884765625,284.95001220703125,299.8397216796875,292.5178527832031,297.8341979980469,297.25213623046875,289.0183410644531,1.0,0.986791491508484,0.2350014448165893,0.2350014448165893,1.0,1.0,-5.318426609039307,0.9508090615272522,4.367617607116699,-0.244276151061058,1.0,1.0,0.0,409.0434265136719,410.0,59149.81640625,0.0,12368.14453125,1.0,278.1499938964844,281.6871643066406,295.51287841796875,299.3029479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397719502449036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853780,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245666503906,0.871603786945343,0.6379157304763794,0.5780677795410156,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.02459716796875,0.9990000128746032,0.9842367172241212,0.9141563177108764,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245666503906,0.9803234934806824,0.8956984877586365,0.626305878162384,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245666503906,0.8835570216178894,0.6649528741836548,0.6336743235588074,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.7298401594161987,0.365097165107727,1.6746972799301147,289.0245666503906,284.95001220703125,299.8468933105469,292.5545654296875,297.8349914550781,297.25115966796875,289.02471923828125,1.0,0.987262725830078,0.2346141189336776,0.2346141189336776,1.0,1.0,-5.321976184844971,0.9499576091766356,4.372018337249756,-0.2457662224769592,1.0,1.0,0.0,409.0368041992188,410.0,59220.78125,0.0,12388.0595703125,1.0,278.1499938964844,281.69140625,295.5494689941406,299.3439636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93872731924057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853840,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245666503906,0.871603786945343,0.6379157304763794,0.5780677795410156,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.02459716796875,0.9990000128746032,0.9842367172241212,0.9141563177108764,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245666503906,0.9803234934806824,0.8956984877586365,0.626305878162384,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245666503906,0.8835570216178894,0.6649528741836548,0.6336743235588074,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.7298401594161987,0.365097165107727,1.6746972799301147,289.0245666503906,284.95001220703125,299.8468933105469,292.5545654296875,297.8349914550781,297.25115966796875,289.02471923828125,1.0,0.987262725830078,0.2346141189336776,0.2346141189336776,1.0,1.0,-5.321976184844971,0.9499576091766356,4.372018337249756,-0.2457662224769592,1.0,1.0,0.0,409.0368041992188,410.0,59220.78125,0.0,12388.0595703125,1.0,278.1499938964844,281.69140625,295.5494689941406,299.3439636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93872731924057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853900,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0278625488281,0.8715901970863342,0.6376965641975403,0.5778660774230957,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02789306640625,0.9990000128746032,0.9846217036247252,0.913879692554474,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.02789306640625,0.98094642162323,0.8973881602287292,0.6274629235267639,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02789306640625,0.8838290572166443,0.6653664112091064,0.6340539455413818,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0278015136719,0.7299647927284241,0.3651989102363586,1.6751188039779663,289.02789306640625,284.95001220703125,299.85064697265625,292.5733337402344,297.83544921875,297.250732421875,289.0280456542969,1.0,0.9874998331069946,0.2344204485416412,0.2344204485416412,1.0,1.0,-5.323761940002441,0.9495338797569276,4.374228000640869,-0.2465095818042755,1.0,1.0,0.0,409.03326416015625,410.0,59257.66015625,0.0,12398.0869140625,1.0,278.1499938964844,281.693603515625,295.5682067871094,299.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382078051567078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.135986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853960,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.8715783357620239,0.6374805569648743,0.5776671767234802,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03131103515625,0.9990000128746032,0.985004425048828,0.91360205411911,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9815630316734314,0.8990709185600281,0.6286152005195618,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.8841015696525574,0.6657798290252686,0.6344336867332458,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312194824219,0.730090856552124,0.3653025329113006,1.6755486726760864,289.0312805175781,284.95001220703125,299.8544921875,292.59228515625,297.8359375,297.2502746582031,289.0314636230469,1.0,0.9877378344535828,0.2342138737440109,0.2342138737440109,1.0,1.0,-5.325554847717285,0.9490609169006348,4.37649393081665,-0.247305229306221,1.0,1.0,0.0,409.0296325683594,410.0,59295.32421875,0.0,12408.158203125,1.0,278.1499938964844,281.69586181640625,295.587158203125,299.38641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376904368400574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854020,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382995605469,0.871559739112854,0.637058675289154,0.5772788524627686,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.038330078125,0.9990000128746032,0.985758900642395,0.9130456447601318,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382995605469,0.9827747344970704,0.9024080634117126,0.6309006214141846,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382995605469,0.8846465945243835,0.6666051149368286,0.6351920366287231,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382080078125,0.7303475141525269,0.3655166625976562,1.6764395236968994,289.0382995605469,284.95001220703125,299.8623352050781,292.6307373046875,297.83697509765625,297.2494201660156,289.0384826660156,1.0,0.9882171154022216,0.2338007241487503,0.2338007241487503,1.0,1.0,-5.329163551330566,0.9481131434440612,4.381050109863281,-0.2489155828952789,1.0,1.0,0.0,409.0225830078125,410.0,59373.328125,0.0,12428.451171875,1.0,278.1499938964844,281.70050048828125,295.6257019042969,299.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936678111553192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854080,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382995605469,0.871559739112854,0.637058675289154,0.5772788524627686,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.038330078125,0.9990000128746032,0.985758900642395,0.9130456447601318,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382995605469,0.9827747344970704,0.9024080634117126,0.6309006214141846,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382995605469,0.8846465945243835,0.6666051149368286,0.6351920366287231,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0382080078125,0.7303475141525269,0.3655166625976562,1.6764395236968994,289.0382995605469,284.95001220703125,299.8623352050781,292.6307373046875,297.83697509765625,297.2494201660156,289.0384826660156,1.0,0.9882171154022216,0.2338007241487503,0.2338007241487503,1.0,1.0,-5.329163551330566,0.9481131434440612,4.381050109863281,-0.2489155828952789,1.0,1.0,0.0,409.0225830078125,410.0,59373.328125,0.0,12428.451171875,1.0,278.1499938964844,281.70050048828125,295.6257019042969,299.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936678111553192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854140,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04547119140625,0.8715447187423706,0.6366437673568726,0.5768970847129822,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455017089844,0.9990000128746032,0.986502468585968,0.9124886989593506,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455017089844,0.9839618802070618,0.905720591545105,0.6331691145896912,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04547119140625,0.8851910829544067,0.6674278974533081,0.6359483003616333,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453796386719,0.7306076884269714,0.3657362759113312,1.677355170249939,289.04547119140625,284.95001220703125,299.8702087402344,292.6695861816406,297.8380432128906,297.2485656738281,289.045654296875,1.0,0.9886986017227172,0.2333875745534896,0.2333875745534896,1.0,1.0,-5.332785606384277,0.947167158126831,4.385618686676025,-0.2505282163619995,1.0,1.0,0.0,409.01654052734375,410.0,59453.265625,0.0,12448.8564453125,1.0,278.1499938964844,281.70526123046875,295.6645812988281,299.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356698393821716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854200,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04547119140625,0.8715447187423706,0.6366437673568726,0.5768970847129822,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455017089844,0.9990000128746032,0.986502468585968,0.9124886989593506,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455017089844,0.9839618802070618,0.905720591545105,0.6331691145896912,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04547119140625,0.8851910829544067,0.6674278974533081,0.6359483003616333,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453796386719,0.7306076884269714,0.3657362759113312,1.677355170249939,289.04547119140625,284.95001220703125,299.8702087402344,292.6695861816406,297.8380432128906,297.2485656738281,289.045654296875,1.0,0.9886986017227172,0.2333875745534896,0.2333875745534896,1.0,1.0,-5.332785606384277,0.947167158126831,4.385618686676025,-0.2505282163619995,1.0,1.0,0.0,409.01654052734375,410.0,59453.265625,0.0,12448.8564453125,1.0,278.1499938964844,281.70526123046875,295.6645812988281,299.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356698393821716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854260,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0527648925781,0.8715324401855469,0.636235237121582,0.5765215158462524,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528259277344,0.9990000128746032,0.9872284531593324,0.91193288564682,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05279541015625,0.9851214289665222,0.9089985489845276,0.635414183139801,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05279541015625,0.8857330679893494,0.6682447791099548,0.6366996169090271,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0527038574219,0.7308715581893921,0.3659620583057403,1.6782993078231812,289.05279541015625,284.95001220703125,299.8779296875,292.7086181640625,297.8390197753906,297.2477111816406,289.052978515625,1.0,0.9891820549964904,0.2329419106245041,0.2329419106245041,1.0,1.0,-5.336417198181152,0.9460911154747008,4.390326023101807,-0.252273678779602,1.0,1.0,0.0,409.0119323730469,410.0,59535.21875,0.0,12469.3544921875,1.0,278.1499938964844,281.7101745605469,295.70361328125,299.51873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346858859062196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854320,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0527648925781,0.8715324401855469,0.636235237121582,0.5765215158462524,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528259277344,0.9990000128746032,0.9872284531593324,0.91193288564682,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05279541015625,0.9851214289665222,0.9089985489845276,0.635414183139801,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05279541015625,0.8857330679893494,0.6682447791099548,0.6366996169090271,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0527038574219,0.7308715581893921,0.3659620583057403,1.6782993078231812,289.05279541015625,284.95001220703125,299.8779296875,292.7086181640625,297.8390197753906,297.2477111816406,289.052978515625,1.0,0.9891820549964904,0.2329419106245041,0.2329419106245041,1.0,1.0,-5.336417198181152,0.9460911154747008,4.390326023101807,-0.252273678779602,1.0,1.0,0.0,409.0119323730469,410.0,59535.21875,0.0,12469.3544921875,1.0,278.1499938964844,281.7101745605469,295.70361328125,299.51873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346858859062196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854380,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.8715207576751709,0.635830283164978,0.5761497616767883,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.9990000128746032,0.987931787967682,0.9113811254501344,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.9862515926361084,0.9122368097305298,0.637632429599762,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.8862703442573547,0.6690528392791748,0.6374433040618896,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0600891113281,0.7311378717422485,0.3661932051181793,1.6792683601379397,289.0601806640625,284.95001220703125,299.8852233886719,292.7474975585937,297.83990478515625,297.246826171875,289.06036376953125,1.0,0.989665985107422,0.2324962466955185,0.2324962466955185,1.0,1.0,-5.340047359466553,0.9450096487998962,4.395037651062012,-0.2540258467197418,1.0,1.0,0.0,409.0093994140625,410.0,59618.6015625,0.0,12489.88671875,1.0,278.1499938964844,281.71514892578125,295.7425231933594,299.5633239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337314367294312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854440,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.8715207576751709,0.635830283164978,0.5761497616767883,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.9990000128746032,0.987931787967682,0.9113811254501344,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.9862515926361084,0.9122368097305298,0.637632429599762,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.8862703442573547,0.6690528392791748,0.6374433040618896,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0600891113281,0.7311378717422485,0.3661932051181793,1.6792683601379397,289.0601806640625,284.95001220703125,299.8852233886719,292.7474975585937,297.83990478515625,297.246826171875,289.06036376953125,1.0,0.989665985107422,0.2324962466955185,0.2324962466955185,1.0,1.0,-5.340047359466553,0.9450096487998962,4.395037651062012,-0.2540258467197418,1.0,1.0,0.0,409.0093994140625,410.0,59618.6015625,0.0,12489.88671875,1.0,278.1499938964844,281.71514892578125,295.7425231933594,299.5633239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337314367294312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854500,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638732910156,0.8715147972106934,0.6356282234191895,0.5759644508361816,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639038085937,0.9990000128746032,0.9882779717445374,0.911106526851654,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639038085937,0.9868075847625732,0.9138466715812684,0.6387352347373962,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638732910156,0.8865377306938171,0.6694546937942505,0.6378132104873657,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638122558594,0.731271505355835,0.3663099408149719,1.6797584295272827,289.0639038085937,284.95001220703125,299.888671875,292.76678466796875,297.8403015136719,297.2463684082031,289.0640869140625,1.0,0.9899079203605652,0.2322734147310257,0.2322734147310257,1.0,1.0,-5.341860294342041,0.9444681406021118,4.397392272949219,-0.2549026906490326,1.0,1.0,0.0,409.00872802734375,410.0,59660.60546875,0.0,12500.1591796875,1.0,278.1499938964844,281.7176513671875,295.7619323730469,299.5855712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332699179649352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.076904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854560,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8715084791183472,0.6354262828826904,0.5757794380187988,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.9990000128746032,0.98861825466156,0.9108332991600036,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.987356424331665,0.9154469966888428,0.6398316621780396,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8868036866188049,0.6698539853096008,0.6381809711456299,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675048828125,0.7314054369926453,0.3664275407791137,1.6802529096603394,289.0675964355469,284.95001220703125,299.8919372558594,292.78594970703125,297.8406677246094,297.2458801269531,289.0677795410156,1.0,0.9901496171951294,0.2320768982172012,0.2320768982172012,1.0,1.0,-5.3436713218688965,0.944028615951538,4.399642467498779,-0.255678117275238,1.0,1.0,0.0,409.0085754394531,410.0,59702.671875,0.0,12510.4248046875,1.0,278.1499938964844,281.7201843261719,295.7811889648437,299.60772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932819128036499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.954345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854620,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749206542969,0.8714931011199951,0.6350208520889282,0.5754085779190063,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.9990000128746032,0.9892717599868774,0.9102945327758788,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.98842853307724,0.9186060428619384,0.6419966816902161,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749206542969,0.8873280882835388,0.6706404685974121,0.6389058232307434,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748596191406,0.7316734790802002,0.3666656911373138,1.681256651878357,289.074951171875,284.95001220703125,299.8978271484375,292.8236694335937,297.84112548828125,297.244873046875,289.0751037597656,1.0,0.9906312823295592,0.2316838502883911,0.2316838502883911,1.0,1.0,-5.347272872924805,0.9431575536727904,4.404115676879883,-0.257220059633255,1.0,1.0,0.0,409.0105590820313,410.0,59787.015625,0.0,12530.8837890625,1.0,278.1499938964844,281.7252197265625,295.8189697265625,299.65142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319469928741456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.974853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854680,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749206542969,0.8714931011199951,0.6350208520889282,0.5754085779190063,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.9990000128746032,0.9892717599868774,0.9102945327758788,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.98842853307724,0.9186060428619384,0.6419966816902161,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749206542969,0.8873280882835388,0.6706404685974121,0.6389058232307434,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748596191406,0.7316734790802002,0.3666656911373138,1.681256651878357,289.074951171875,284.95001220703125,299.8978271484375,292.8236694335937,297.84112548828125,297.244873046875,289.0751037597656,1.0,0.9906312823295592,0.2316838502883911,0.2316838502883911,1.0,1.0,-5.347272872924805,0.9431575536727904,4.404115676879883,-0.257220059633255,1.0,1.0,0.0,409.0105590820313,410.0,59787.015625,0.0,12530.8837890625,1.0,278.1499938964844,281.7252197265625,295.8189697265625,299.65142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319469928741456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.974853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854740,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8714748024940491,0.6346129179000854,0.5750361680984497,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.9990000128746032,0.9899058938026428,0.9097620248794556,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.9894757270812988,0.9217367172241212,0.6441425085067749,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8878469467163086,0.6714181303977966,0.6396229267120361,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.7319411039352417,0.3669052720069885,1.6822682619094849,289.0821838378906,284.95001220703125,299.9027099609375,292.86041259765625,297.84136962890625,297.24383544921875,289.0823669433594,1.0,0.991111159324646,0.231290802359581,0.231290802359581,1.0,1.0,-5.350856304168701,0.9422820210456848,4.40857458114624,-0.2587654292583465,1.0,1.0,0.0,409.0143737792969,410.0,59871.15234375,0.0,12551.2822265625,1.0,278.1499938964844,281.7302551269531,295.85614013671875,299.6945495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311456680297852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854800,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8714748024940491,0.6346129179000854,0.5750361680984497,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.9990000128746032,0.9899058938026428,0.9097620248794556,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.9894757270812988,0.9217367172241212,0.6441425085067749,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8878469467163086,0.6714181303977966,0.6396229267120361,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.7319411039352417,0.3669052720069885,1.6822682619094849,289.0821838378906,284.95001220703125,299.9027099609375,292.86041259765625,297.84136962890625,297.24383544921875,289.0823669433594,1.0,0.991111159324646,0.231290802359581,0.231290802359581,1.0,1.0,-5.350856304168701,0.9422820210456848,4.40857458114624,-0.2587654292583465,1.0,1.0,0.0,409.0143737792969,410.0,59871.15234375,0.0,12551.2822265625,1.0,278.1499938964844,281.7302551269531,295.85614013671875,299.6945495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311456680297852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854860,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892028808594,0.8714485764503479,0.6341970562934875,0.5746577382087708,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892333984375,0.9990000128746032,0.9904965162277222,0.90924471616745,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892333984375,0.9904872179031372,0.9248063564300536,0.6462475061416626,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892028808594,0.8883521556854248,0.6721748113632202,0.640321671962738,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0891418457031,0.7322062849998474,0.3671460747718811,1.68328857421875,289.0892333984375,284.95001220703125,299.9064025878906,292.8958435058594,297.8412170410156,297.2426452636719,289.0893859863281,1.0,0.9915856719017028,0.2309078276157379,0.2309078276157379,1.0,1.0,-5.354391098022461,0.9414358735084534,4.412955284118652,-0.2602775990962982,1.0,1.0,0.0,409.0218200683594,410.0,59954.203125,0.0,12571.45703125,1.0,278.1499938964844,281.7352294921875,295.89166259765625,299.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038672208786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854920,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892028808594,0.8714485764503479,0.6341970562934875,0.5746577382087708,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892333984375,0.9990000128746032,0.9904965162277222,0.90924471616745,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892333984375,0.9904872179031372,0.9248063564300536,0.6462475061416626,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892028808594,0.8883521556854248,0.6721748113632202,0.640321671962738,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0891418457031,0.7322062849998474,0.3671460747718811,1.68328857421875,289.0892333984375,284.95001220703125,299.9064025878906,292.8958435058594,297.8412170410156,297.2426452636719,289.0893859863281,1.0,0.9915856719017028,0.2309078276157379,0.2309078276157379,1.0,1.0,-5.354391098022461,0.9414358735084534,4.412955284118652,-0.2602775990962982,1.0,1.0,0.0,409.0218200683594,410.0,59954.203125,0.0,12571.45703125,1.0,278.1499938964844,281.7352294921875,295.89166259765625,299.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038672208786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854980,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09600830078125,0.8714150190353394,0.6337730884552002,0.5742729902267456,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.9990000128746032,0.9910538792610168,0.9087398648262024,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.9914692044258118,0.9278322458267212,0.648323118686676,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.8888464570045471,0.6729152202606201,0.6410059332847595,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.7324684858322144,0.3673864305019378,1.6843091249465942,289.0960388183594,284.95001220703125,299.9086303710937,292.9297180175781,297.8406982421875,297.2413635253906,289.09619140625,1.0,0.9920550584793092,0.2305248528718948,0.2305248528718948,1.0,1.0,-5.357879638671875,0.940580427646637,4.417299270629883,-0.2617943882942199,1.0,1.0,0.0,409.031982421875,410.0,60035.98828125,0.0,12591.4228515625,1.0,278.1499938964844,281.7401123046875,295.9259033203125,299.7762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297091960906982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855040,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09600830078125,0.8714150190353394,0.6337730884552002,0.5742729902267456,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.9990000128746032,0.9910538792610168,0.9087398648262024,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.9914692044258118,0.9278322458267212,0.648323118686676,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.8888464570045471,0.6729152202606201,0.6410059332847595,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.7324684858322144,0.3673864305019378,1.6843091249465942,289.0960388183594,284.95001220703125,299.9086303710937,292.9297180175781,297.8406982421875,297.2413635253906,289.09619140625,1.0,0.9920550584793092,0.2305248528718948,0.2305248528718948,1.0,1.0,-5.357879638671875,0.940580427646637,4.417299270629883,-0.2617943882942199,1.0,1.0,0.0,409.031982421875,410.0,60035.98828125,0.0,12591.4228515625,1.0,278.1499938964844,281.7401123046875,295.9259033203125,299.7762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297091960906982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855100,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993347167969,0.8713954091072083,0.6335578560829163,0.5740780830383301,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.9990000128746032,0.9913204312324524,0.9084922075271606,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.991949498653412,0.9293293952941896,0.6493502855300903,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993347167969,0.8890895247459412,0.6732794046401978,0.6413426995277405,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0992736816406,0.7325984835624695,0.3675063550472259,1.6848193407058716,289.099365234375,284.95001220703125,299.9091491699219,292.94598388671875,297.8403015136719,297.2406921386719,289.0995178222656,1.0,0.9922878742218018,0.2303333580493927,0.2303333580493927,1.0,1.0,-5.359607219696045,0.9401488900184632,4.419458389282227,-0.2625550925731659,1.0,1.0,0.0,409.0380859375,410.0,60076.33203125,0.0,12601.328125,1.0,278.1499938964844,281.7425231933594,295.9424743652344,299.7957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294064044952391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.698974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855160,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1025390625,0.8713719248771667,0.6333381533622742,0.5738795399665833,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1025695800781,0.9990000128746032,0.991571307182312,0.9082507491111756,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1025695800781,0.9924196600914,0.9308069944381714,0.6503643989562988,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1025390625,0.8893272876739502,0.6736356019973755,0.6416724920272827,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.7327265739440918,0.3676254153251648,1.6853268146514893,289.1025390625,284.95001220703125,299.90924072265625,292.96173095703125,297.8397216796875,297.239990234375,289.1026916503906,1.0,0.99251788854599,0.230128601193428,0.230128601193428,1.0,1.0,-5.361310958862305,0.9396601915359496,4.4216508865356445,-0.2633703947067261,1.0,1.0,0.0,409.0453186035156,410.0,60115.79296875,0.0,12611.1123046875,1.0,278.1499938964844,281.7449035644531,295.9583435058594,299.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291114807128906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.994384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855220,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086730957031,0.8713170886039734,0.6328892707824707,0.5734747052192688,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10870361328125,0.9990000128746032,0.9920433759689332,0.9077799916267396,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10870361328125,0.9933374524116516,0.9337261915206908,0.652368426322937,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086730957031,0.8897923231124878,0.6743329763412476,0.6423186659812927,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086120605469,0.7329789400100708,0.3678616285324096,1.686335563659668,289.10870361328125,284.95001220703125,299.9079895019531,292.9915771484375,297.8382568359375,297.23846435546875,289.1088256835937,1.0,0.9929722547531128,0.2297191023826599,0.2297191023826599,1.0,1.0,-5.364669799804688,0.9386657476425172,4.426004409790039,-0.2650124132633209,1.0,1.0,0.0,409.0621032714844,410.0,60193.08203125,0.0,12630.447265625,1.0,278.1499938964844,281.7495422363281,295.9887390136719,299.8508605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92860209941864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855280,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086730957031,0.8713170886039734,0.6328892707824707,0.5734747052192688,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10870361328125,0.9990000128746032,0.9920433759689332,0.9077799916267396,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10870361328125,0.9933374524116516,0.9337261915206908,0.652368426322937,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086730957031,0.8897923231124878,0.6743329763412476,0.6423186659812927,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086120605469,0.7329789400100708,0.3678616285324096,1.686335563659668,289.10870361328125,284.95001220703125,299.9079895019531,292.9915771484375,297.8382568359375,297.23846435546875,289.1088256835937,1.0,0.9929722547531128,0.2297191023826599,0.2297191023826599,1.0,1.0,-5.364669799804688,0.9386657476425172,4.426004409790039,-0.2650124132633209,1.0,1.0,0.0,409.0621032714844,410.0,60193.08203125,0.0,12630.447265625,1.0,278.1499938964844,281.7495422363281,295.9887390136719,299.8508605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92860209941864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855340,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.8712432980537415,0.6324174404144287,0.5730509757995605,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.9990000128746032,0.9924468994140624,0.907337486743927,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.9942145347595216,0.9365655183792114,0.6543188095092773,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.8902330994606018,0.6749950647354126,0.6429333686828613,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142272949219,0.7332214713096619,0.3680917620658874,1.6873221397399902,289.1142883300781,284.95001220703125,299.9046630859375,293.0189819335937,297.8360900878906,297.2367858886719,289.1144104003906,1.0,0.9934125542640686,0.2293095886707306,0.2293095886707306,1.0,1.0,-5.367911338806152,0.9376456141471864,4.4302659034729,-0.2666642069816589,1.0,1.0,0.0,409.0836791992188,410.0,60266.39453125,0.0,12649.17578125,1.0,278.1499938964844,281.7539367675781,296.01617431640625,299.8839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928142786026001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
