time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.8712432980537415,0.6324174404144287,0.5730509757995605,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.9990000128746032,0.9924468994140624,0.907337486743927,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.9942145347595216,0.9365655183792114,0.6543188095092773,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.8902330994606018,0.6749950647354126,0.6429333686828613,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142272949219,0.7332214713096619,0.3680917620658874,1.6873221397399902,289.1142883300781,284.95001220703125,299.9046630859375,293.0189819335937,297.8360900878906,297.2367858886719,289.1144104003906,1.0,0.9934125542640686,0.2293095886707306,0.2293095886707306,1.0,1.0,-5.367911338806152,0.9376456141471864,4.4302659034729,-0.2666642069816589,1.0,1.0,0.0,409.0836791992188,410.0,60266.39453125,0.0,12649.17578125,1.0,278.1499938964844,281.7539367675781,296.01617431640625,299.8839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928142786026001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855460,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.8711536526679993,0.6319261789321899,0.5726109743118286,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.9990000128746032,0.9927958250045776,0.9069183468818665,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.9950578212738036,0.939342200756073,0.6562274098396301,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.8906542062759399,0.6756290793418884,0.6435229182243347,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1193542480469,0.733455240726471,0.3683159351348877,1.688286066055298,289.1194152832031,284.95001220703125,299.89910888671875,293.0436706542969,297.8333740234375,297.23492431640625,289.1195373535156,1.0,0.993840515613556,0.2289736270904541,0.2289736270904541,1.0,1.0,-5.371053218841553,0.9368999004364014,4.434153079986572,-0.268027126789093,1.0,1.0,0.0,409.109130859375,410.0,60336.24609375,0.0,12667.3828125,1.0,278.1499938964844,281.75811767578125,296.0412902832031,299.9144592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277995824813844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855520,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.8711536526679993,0.6319261789321899,0.5726109743118286,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.9990000128746032,0.9927958250045776,0.9069183468818665,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.9950578212738036,0.939342200756073,0.6562274098396301,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.8906542062759399,0.6756290793418884,0.6435229182243347,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1193542480469,0.733455240726471,0.3683159351348877,1.688286066055298,289.1194152832031,284.95001220703125,299.89910888671875,293.0436706542969,297.8333740234375,297.23492431640625,289.1195373535156,1.0,0.993840515613556,0.2289736270904541,0.2289736270904541,1.0,1.0,-5.371053218841553,0.9368999004364014,4.434153079986572,-0.268027126789093,1.0,1.0,0.0,409.109130859375,410.0,60336.24609375,0.0,12667.3828125,1.0,278.1499938964844,281.75811767578125,296.0412902832031,299.9144592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277995824813844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855580,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239318847656,0.8710442781448364,0.6314104795455933,0.5721507668495178,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239624023437,0.9990000128746032,0.9930790662765504,0.9065278768539428,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239624023437,0.9958632588386536,0.942041516304016,0.6580848097801208,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239318847656,0.8910514712333679,0.6762295365333557,0.6440826058387756,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239013671875,0.7336776852607727,0.3685318827629089,1.6892184019088743,289.1239624023437,284.95001220703125,299.8910522460937,293.0653381347656,297.8299865722656,297.23291015625,289.1240539550781,1.0,0.994253158569336,0.2286376804113388,0.2286376804113388,1.0,1.0,-5.374068737030029,0.9361368417739868,4.437932014465332,-0.2693882882595062,1.0,1.0,0.0,409.1390075683594,410.0,60401.5390625,0.0,12684.9306640625,1.0,278.1499938964844,281.7620544433594,296.0634460449219,299.9418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275630116462708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855640,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239318847656,0.8710442781448364,0.6314104795455933,0.5721507668495178,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239624023437,0.9990000128746032,0.9930790662765504,0.9065278768539428,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239624023437,0.9958632588386536,0.942041516304016,0.6580848097801208,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239318847656,0.8910514712333679,0.6762295365333557,0.6440826058387756,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239013671875,0.7336776852607727,0.3685318827629089,1.6892184019088743,289.1239624023437,284.95001220703125,299.8910522460937,293.0653381347656,297.8299865722656,297.23291015625,289.1240539550781,1.0,0.994253158569336,0.2286376804113388,0.2286376804113388,1.0,1.0,-5.374068737030029,0.9361368417739868,4.437932014465332,-0.2693882882595062,1.0,1.0,0.0,409.1390075683594,410.0,60401.5390625,0.0,12684.9306640625,1.0,278.1499938964844,281.7620544433594,296.0634460449219,299.9418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275630116462708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855700,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.8709847331047058,0.6311466097831726,0.5719156861305237,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.9990000128746032,0.9932051301002502,0.9063396453857422,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.9962557554244996,0.9433724880218506,0.6590012907981873,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.8912444114685059,0.6765218377113342,0.6443553566932678,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12603759765625,0.7337861657142639,0.3686378598213196,1.6896767616271973,289.1260681152344,284.95001220703125,299.88604736328125,293.074951171875,297.8280944824219,297.2318420410156,289.1261901855469,1.0,0.9944557547569276,0.2284696996212005,0.2284696996212005,1.0,1.0,-5.375545978546143,0.9357486963272096,4.439797401428223,-0.270070880651474,1.0,1.0,0.0,409.1550903320313,410.0,60433.0234375,0.0,12693.5478515625,1.0,278.1499938964844,281.7639465332031,296.07379150390625,299.95477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275187253952026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855760,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278686523437,0.8709162473678589,0.6308718323707581,0.5716715455055237,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278991699219,0.9990000128746032,0.993302881717682,0.9061646461486816,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278991699219,0.996633768081665,0.9446681141853333,0.6598947644233704,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278991699219,0.8914268612861633,0.6767997741699219,0.6446154117584229,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.7338891625404358,0.3687395751476288,1.690118670463562,289.1278991699219,284.95001220703125,299.8803405761719,293.0837097167969,297.8258972167969,297.2306823730469,289.12799072265625,1.0,0.9946514368057252,0.228277638554573,0.228277638554573,1.0,1.0,-5.376965999603272,0.9352542757987976,4.441711902618408,-0.2708507776260376,1.0,1.0,0.0,409.1731872558594,410.0,60462.12109375,0.0,12701.859375,1.0,278.1499938964844,281.76568603515625,296.0827331542969,299.9662170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927469789981842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.92724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855820,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.8707590699195862,0.6302977800369263,0.571162760257721,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.9990000128746032,0.9934365153312684,0.9058444499969482,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.9973563551902772,0.9471823573112488,0.6616306304931641,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.8917685151100159,0.6773242950439453,0.6451075077056885,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.7340825200080872,0.3689332604408264,1.6909637451171875,289.1309814453125,284.95001220703125,299.8667297363281,293.09844970703125,297.82086181640625,297.2281799316406,289.1310729980469,1.0,0.9950266480445862,0.227893516421318,0.227893516421318,1.0,1.0,-5.379673957824707,0.934225618839264,4.445448398590088,-0.2724266946315765,1.0,1.0,0.0,409.2141723632813,410.0,60516.16015625,0.0,12717.78515625,1.0,278.1499938964844,281.7689514160156,296.09796142578125,299.9861145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274603724479676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855880,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.8707590699195862,0.6302977800369263,0.571162760257721,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.9990000128746032,0.9934365153312684,0.9058444499969482,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.9973563551902772,0.9471823573112488,0.6616306304931641,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.8917685151100159,0.6773242950439453,0.6451075077056885,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.7340825200080872,0.3689332604408264,1.6909637451171875,289.1309814453125,284.95001220703125,299.8667297363281,293.09844970703125,297.82086181640625,297.2281799316406,289.1310729980469,1.0,0.9950266480445862,0.227893516421318,0.227893516421318,1.0,1.0,-5.379673957824707,0.934225618839264,4.445448398590088,-0.2724266946315765,1.0,1.0,0.0,409.2141723632813,410.0,60516.16015625,0.0,12717.78515625,1.0,278.1499938964844,281.7689514160156,296.09796142578125,299.9861145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274603724479676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855940,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.870570957660675,0.6296872496604919,0.5706232190132141,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.9990000128746032,0.9934780597686768,0.9055708050727844,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.998030126094818,0.9495876431465148,0.6632888317108154,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.8920747637748718,0.6778023838996887,0.6455581784248352,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.7342561483383179,0.3691117465496063,1.691748023033142,289.1332702636719,284.95001220703125,299.8500061035156,293.1093444824219,297.81500244140625,297.2254333496094,289.1333312988281,1.0,0.9953761696815492,0.227509394288063,0.227509394288063,1.0,1.0,-5.382171154022217,0.9331519603729248,4.449018955230713,-0.2740087211132049,1.0,1.0,0.0,409.2622375488281,410.0,60563.74609375,0.0,12732.611328125,1.0,278.1499938964844,281.7718200683594,296.1095886230469,300.0019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927578866481781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856000,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.870570957660675,0.6296872496604919,0.5706232190132141,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.9990000128746032,0.9934780597686768,0.9055708050727844,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.998030126094818,0.9495876431465148,0.6632888317108154,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332702636719,0.8920747637748718,0.6778023838996887,0.6455581784248352,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.7342561483383179,0.3691117465496063,1.691748023033142,289.1332702636719,284.95001220703125,299.8500061035156,293.1093444824219,297.81500244140625,297.2254333496094,289.1333312988281,1.0,0.9953761696815492,0.227509394288063,0.227509394288063,1.0,1.0,-5.382171154022217,0.9331519603729248,4.449018955230713,-0.2740087211132049,1.0,1.0,0.0,409.2622375488281,410.0,60563.74609375,0.0,12732.611328125,1.0,278.1499938964844,281.7718200683594,296.1095886230469,300.0019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927578866481781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856060,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348876953125,0.8703429102897644,0.6290373802185059,0.5700505971908569,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349182128906,0.9990000128746032,0.9934167265892028,0.9053677916526794,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349182128906,0.9986191391944884,0.951890230178833,0.6647824645042419,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349182128906,0.8923353552818298,0.6782288551330566,0.6459628939628601,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348876953125,0.7344032526016235,0.3692735731601715,1.692465901374817,289.1349182128906,284.95001220703125,299.8315124511719,293.1181640625,297.8085327148437,297.22247314453125,289.13494873046875,1.0,0.9956907033920288,0.2272156625986099,0.2272156625986099,1.0,1.0,-5.384377479553223,0.9323808550834656,4.451996803283691,-0.2752281427383423,1.0,1.0,0.0,409.32373046875,410.0,60606.171875,0.0,12745.90234375,1.0,278.1499938964844,281.7743530273437,296.1185913085937,300.0145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276870489120485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856120,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348876953125,0.8703429102897644,0.6290373802185059,0.5700505971908569,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349182128906,0.9990000128746032,0.9934167265892028,0.9053677916526794,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349182128906,0.9986191391944884,0.951890230178833,0.6647824645042419,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349182128906,0.8923353552818298,0.6782288551330566,0.6459628939628601,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348876953125,0.7344032526016235,0.3692735731601715,1.692465901374817,289.1349182128906,284.95001220703125,299.8315124511719,293.1181640625,297.8085327148437,297.22247314453125,289.13494873046875,1.0,0.9956907033920288,0.2272156625986099,0.2272156625986099,1.0,1.0,-5.384377479553223,0.9323808550834656,4.451996803283691,-0.2752281427383423,1.0,1.0,0.0,409.32373046875,410.0,60606.171875,0.0,12745.90234375,1.0,278.1499938964844,281.7743530273437,296.1185913085937,300.0145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276870489120485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856180,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.8700713515281677,0.6283509731292725,0.5694470405578613,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.9990000128746032,0.9932525157928468,0.9052499532699584,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.9990005493164062,0.95411479473114,0.666023313999176,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.8925454020500183,0.6786037087440491,0.646321713924408,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.7345210313796997,0.3694205582141876,1.6931246519088743,289.1361999511719,284.95001220703125,299.8127136230469,293.1268310546875,297.8019104003906,297.2193908691406,289.13623046875,1.0,0.995962917804718,0.2269219309091568,0.2269219309091568,1.0,1.0,-5.386230945587158,0.931547462940216,4.454683780670166,-0.276432603597641,1.0,1.0,0.0,409.4015502929688,410.0,60645.9453125,0.0,12757.2958984375,1.0,278.1499938964844,281.7767639160156,296.1269836425781,300.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92769056558609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856240,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.8700713515281677,0.6283509731292725,0.5694470405578613,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.9990000128746032,0.9932525157928468,0.9052499532699584,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.9990005493164062,0.95411479473114,0.666023313999176,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.8925454020500183,0.6786037087440491,0.646321713924408,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.7345210313796997,0.3694205582141876,1.6931246519088743,289.1361999511719,284.95001220703125,299.8127136230469,293.1268310546875,297.8019104003906,297.2193908691406,289.13623046875,1.0,0.995962917804718,0.2269219309091568,0.2269219309091568,1.0,1.0,-5.386230945587158,0.931547462940216,4.454683780670166,-0.276432603597641,1.0,1.0,0.0,409.4015502929688,410.0,60645.9453125,0.0,12757.2958984375,1.0,278.1499938964844,281.7767639160156,296.1269836425781,300.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92769056558609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856300,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.8699208498001099,0.627996027469635,0.5691353678703308,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.9990000128746032,0.9931362867355348,0.9052208065986632,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.9990000128746032,0.9552069902420044,0.6665439605712891,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.8926332592964172,0.6787747144699097,0.6464863419532776,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.7345700263977051,0.3694893419742584,1.6934356689453125,289.13671875,284.95001220703125,299.8031921386719,293.1311340332031,297.7985534667969,297.21783447265625,289.1367492675781,1.0,0.996083438396454,0.2267750650644302,0.2267750650644302,1.0,1.0,-5.387029647827148,0.9311038255691528,4.455925941467285,-0.2770341336727142,1.0,1.0,0.0,409.44573974609375,410.0,60664.9609375,0.0,12762.2880859375,1.0,278.1499938964844,281.77789306640625,296.1311340332031,300.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276716709136964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856360,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371765136719,0.8697592616081238,0.6276312470436096,0.568815290927887,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371765136719,0.9990000128746032,0.9929899573326112,0.9052125811576844,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371765136719,0.9990000128746032,0.9562842845916748,0.6669991612434387,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371765136719,0.8927081227302551,0.6789317727088928,0.6466383337974548,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371765136719,0.7346116304397583,0.3695541322231293,1.693730711936951,289.1371765136719,284.95001220703125,299.79364013671875,293.1354064941406,297.7951965332031,297.2162780761719,289.13720703125,1.0,0.9961901903152466,0.2266114950180053,0.2266114950180053,1.0,1.0,-5.387718200683594,0.930571675300598,4.457146644592285,-0.2776997685432434,1.0,1.0,0.0,409.49224853515625,410.0,60683.23046875,0.0,12766.6982421875,1.0,278.1499938964844,281.77899169921875,296.1352844238281,300.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927641749382019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856420,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.8694104552268982,0.6268755793571472,0.5681527853012085,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.9990000128746032,0.9926179051399232,0.9052400588989258,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.9990000128746032,0.9584026336669922,0.6677272319793701,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.8928272128105164,0.6792096495628357,0.646909236907959,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.7346782088279724,0.3696733713150024,1.6942788362503052,289.13787841796875,284.95001220703125,299.7742919921875,293.143798828125,297.7884521484375,297.21319580078125,289.1379089355469,1.0,0.9963681101799012,0.226284384727478,0.226284384727478,1.0,1.0,-5.388825416564941,0.929443657398224,4.459382057189941,-0.2790367901325226,1.0,1.0,0.0,409.5873107910156,410.0,60717.8984375,0.0,12773.9560546875,1.0,278.1499938964844,281.78106689453125,296.1434936523437,300.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927564263343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856480,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.8694104552268982,0.6268755793571472,0.5681527853012085,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.9990000128746032,0.9926179051399232,0.9052400588989258,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.9990000128746032,0.9584026336669922,0.6677272319793701,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.8928272128105164,0.6792096495628357,0.646909236907959,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.7346782088279724,0.3696733713150024,1.6942788362503052,289.13787841796875,284.95001220703125,299.7742919921875,293.143798828125,297.7884521484375,297.21319580078125,289.1379089355469,1.0,0.9963681101799012,0.226284384727478,0.226284384727478,1.0,1.0,-5.388825416564941,0.929443657398224,4.459382057189941,-0.2790367901325226,1.0,1.0,0.0,409.5873107910156,410.0,60717.8984375,0.0,12773.9560546875,1.0,278.1499938964844,281.78106689453125,296.1434936523437,300.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927564263343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856540,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.8690314292907715,0.6260878443717957,0.5674628019332886,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.9990000128746032,0.992147982120514,0.9053173661231996,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.9990000128746032,0.960480570793152,0.6682444214820862,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.8929102420806885,0.679443359375,0.6471397280693054,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.7347253561019897,0.369780033826828,1.6947754621505735,289.1383361816406,284.95001220703125,299.7547302246094,293.15203857421875,297.7817077636719,297.2101745605469,289.1383361816406,1.0,0.996502161026001,0.2259572595357895,0.2259572595357895,1.0,1.0,-5.389603614807129,0.9282464385032654,4.461357116699219,-0.280372142791748,1.0,1.0,0.0,409.6830139160156,410.0,60750.24609375,0.0,12779.3076171875,1.0,278.1499938964844,281.78302001953125,296.151611328125,300.0575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274725317955016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.952880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856600,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.8690314292907715,0.6260878443717957,0.5674628019332886,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.9990000128746032,0.992147982120514,0.9053173661231996,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.9990000128746032,0.960480570793152,0.6682444214820862,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.8929102420806885,0.679443359375,0.6471397280693054,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383361816406,0.7347253561019897,0.369780033826828,1.6947754621505735,289.1383361816406,284.95001220703125,299.7547302246094,293.15203857421875,297.7817077636719,297.2101745605469,289.1383361816406,1.0,0.996502161026001,0.2259572595357895,0.2259572595357895,1.0,1.0,-5.389603614807129,0.9282464385032654,4.461357116699219,-0.280372142791748,1.0,1.0,0.0,409.6830139160156,410.0,60750.24609375,0.0,12779.3076171875,1.0,278.1499938964844,281.78302001953125,296.151611328125,300.0575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274725317955016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.952880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856660,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.868622899055481,0.6252636313438416,0.5667412877082825,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.9990000128746032,0.991566002368927,0.9054361581802368,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.9990000128746032,0.962513267993927,0.6685945987701416,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.892957329750061,0.6796267032623291,0.6473241448402405,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.7347539663314819,0.3698722124099731,1.69521164894104,289.1385192871094,284.95001220703125,299.73492431640625,293.1600952148437,297.7749328613281,297.20721435546875,289.1385192871094,1.0,0.9965895414352416,0.2257567644119262,0.2257567644119262,1.0,1.0,-5.390041351318359,0.9274874925613404,4.46255350112915,-0.2811964750289917,1.0,1.0,0.0,409.77447509765625,410.0,60780.0234375,0.0,12782.705078125,1.0,278.1499938964844,281.7848205566406,296.1595764160156,300.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273688793182372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856720,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.868622899055481,0.6252636313438416,0.5667412877082825,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.9990000128746032,0.991566002368927,0.9054361581802368,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.9990000128746032,0.962513267993927,0.6685945987701416,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.892957329750061,0.6796267032623291,0.6473241448402405,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385192871094,0.7347539663314819,0.3698722124099731,1.69521164894104,289.1385192871094,284.95001220703125,299.73492431640625,293.1600952148437,297.7749328613281,297.20721435546875,289.1385192871094,1.0,0.9965895414352416,0.2257567644119262,0.2257567644119262,1.0,1.0,-5.390041351318359,0.9274874925613404,4.46255350112915,-0.2811964750289917,1.0,1.0,0.0,409.77447509765625,410.0,60780.0234375,0.0,12782.705078125,1.0,278.1499938964844,281.7848205566406,296.1595764160156,300.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273688793182372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856780,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.8681920170783997,0.6244048476219177,0.5659894943237305,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.9990000128746032,0.9908783435821532,0.9055761694908142,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.9990000128746032,0.9644994735717772,0.6688191294670105,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.8929763436317444,0.6797624230384827,0.6474644541740417,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.7347694635391235,0.3699508607387543,1.695589542388916,289.13848876953125,284.95001220703125,299.7149353027344,293.1679077148437,297.7681884765625,297.20428466796875,289.13848876953125,1.0,0.996637225151062,0.2255562543869018,0.2255562543869018,1.0,1.0,-5.390203952789307,0.9266880750656128,4.463515758514404,-0.2820027470588684,1.0,1.0,0.0,409.8565368652344,410.0,60807.6171875,0.0,12784.4072265625,1.0,278.1499938964844,281.7864685058594,296.1673889160156,300.0773010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272595643997192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856840,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.8681920170783997,0.6244048476219177,0.5659894943237305,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.9990000128746032,0.9908783435821532,0.9055761694908142,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.9990000128746032,0.9644994735717772,0.6688191294670105,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.8929763436317444,0.6797624230384827,0.6474644541740417,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13848876953125,0.7347694635391235,0.3699508607387543,1.695589542388916,289.13848876953125,284.95001220703125,299.7149353027344,293.1679077148437,297.7681884765625,297.20428466796875,289.13848876953125,1.0,0.996637225151062,0.2255562543869018,0.2255562543869018,1.0,1.0,-5.390203952789307,0.9266880750656128,4.463515758514404,-0.2820027470588684,1.0,1.0,0.0,409.8565368652344,410.0,60807.6171875,0.0,12784.4072265625,1.0,278.1499938964844,281.7864685058594,296.1673889160156,300.0773010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272595643997192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856900,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13836669921875,0.8679678440093994,0.623960554599762,0.5656003952026367,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13836669921875,0.9990000128746032,0.9904887080192566,0.9056522846221924,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13836669921875,0.9990000128746032,0.965470850467682,0.6688998937606812,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13836669921875,0.8929747343063354,0.6798096299171448,0.6475153565406799,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383972167969,0.7347722053527832,0.3699842095375061,1.695752501487732,289.13836669921875,284.95001220703125,299.7048645019531,293.1717529296875,297.7648010253906,297.202880859375,289.13836669921875,1.0,0.9966461062431335,0.2254560142755508,0.2254560142755508,1.0,1.0,-5.390183448791504,0.9262672066688538,4.463915824890137,-0.2824054956436157,1.0,1.0,0.0,409.8931884765625,410.0,60820.484375,0.0,12784.6328125,1.0,278.1499938964844,281.7872314453125,296.1711730957031,300.0820007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272016286849976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856960,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.8677405714988708,0.6235108375549316,0.5652065873146057,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.9990000128746032,0.9900822639465332,0.9057304859161376,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.9990000128746032,0.9664339423179626,0.6689675450325012,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.892969012260437,0.6798491477966309,0.6475592255592346,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.7347730994224548,0.3700152933597564,1.695905685424805,289.13824462890625,284.95001220703125,299.6947631835937,293.175537109375,297.7614440917969,297.2014465332031,289.13824462890625,1.0,0.9966498613357544,0.2253207713365554,0.2253207713365554,1.0,1.0,-5.390127658843994,0.9257022738456726,4.464425563812256,-0.2829447388648987,1.0,1.0,0.0,409.9283447265625,410.0,60833.0234375,0.0,12784.63671875,1.0,278.1499938964844,281.7879943847656,296.1749572753906,300.086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92714524269104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857020,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.867267906665802,0.6225758790969849,0.5643873810768127,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.9990000128746032,0.989158034324646,0.9058931469917296,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.9990000128746032,0.9683042168617249,0.6690895557403564,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.8929333686828613,0.6798782348632812,0.6476002931594849,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.7347646951675415,0.3700627982616424,1.6961472034454346,289.1377868652344,284.95001220703125,299.6744384765625,293.1828918457031,297.75469970703125,297.1986694335937,289.13775634765625,1.0,0.9966291189193726,0.2250503003597259,0.2250503003597259,1.0,1.0,-5.389828205108643,0.9245175123214722,4.465310573577881,-0.284038245677948,1.0,1.0,0.0,409.9880981445313,410.0,60856.1171875,0.0,12783.4794921875,1.0,278.1499938964844,281.78936767578125,296.1822509765625,300.0956115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927023947238922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857080,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.867267906665802,0.6225758790969849,0.5643873810768127,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.9990000128746032,0.989158034324646,0.9058931469917296,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.9990000128746032,0.9683042168617249,0.6690895557403564,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.8929333686828613,0.6798782348632812,0.6476002931594849,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377868652344,0.7347646951675415,0.3700627982616424,1.6961472034454346,289.1377868652344,284.95001220703125,299.6744384765625,293.1828918457031,297.75469970703125,297.1986694335937,289.13775634765625,1.0,0.9966291189193726,0.2250503003597259,0.2250503003597259,1.0,1.0,-5.389828205108643,0.9245175123214722,4.465310573577881,-0.284038245677948,1.0,1.0,0.0,409.9880981445313,410.0,60856.1171875,0.0,12783.4794921875,1.0,278.1499938964844,281.78936767578125,296.1822509765625,300.0956115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927023947238922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857140,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.8667836785316467,0.6216176748275757,0.5635474920272827,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.9990000128746032,0.9881610870361328,0.90605890750885,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.9990000128746032,0.9701378345489502,0.6692119836807251,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.8928824067115784,0.6798749566078186,0.6476110816001892,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.7347497940063477,0.3701006770133972,1.6963462829589844,289.13720703125,284.95001220703125,299.65399169921875,293.19000244140625,297.7479858398437,297.1959228515625,289.1371765136719,1.0,0.9965915083885192,0.2247798293828964,0.2247798293828964,1.0,1.0,-5.389416694641113,0.923309087753296,4.4661078453063965,-0.2851320803165436,1.0,1.0,0.0,410.0412902832031,410.0,60877.92578125,0.0,12781.6259765625,1.0,278.1499938964844,281.7906799316406,296.1893920898437,300.1042785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269097447395324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857200,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.8667836785316467,0.6216176748275757,0.5635474920272827,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.9990000128746032,0.9881610870361328,0.90605890750885,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.9990000128746032,0.9701378345489502,0.6692119836807251,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.8928824067115784,0.6798749566078186,0.6476110816001892,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13720703125,0.7347497940063477,0.3701006770133972,1.6963462829589844,289.13720703125,284.95001220703125,299.65399169921875,293.19000244140625,297.7479858398437,297.1959228515625,289.1371765136719,1.0,0.9965915083885192,0.2247798293828964,0.2247798293828964,1.0,1.0,-5.389416694641113,0.923309087753296,4.4661078453063965,-0.2851320803165436,1.0,1.0,0.0,410.0412902832031,410.0,60877.92578125,0.0,12781.6259765625,1.0,278.1499938964844,281.7906799316406,296.1893920898437,300.1042785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269097447395324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
