time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.8662821650505066,0.6206265687942505,0.5626784563064575,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.9990000128746032,0.9870579838752748,0.9062318801879884,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.9990000128746032,0.9719168543815612,0.6693397760391235,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.8928084373474121,0.6798250675201416,0.6475784182548523,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.734724760055542,0.3701243996620178,1.6964830160140991,289.1364440917969,284.95001220703125,299.6334228515625,293.19683837890625,297.7413024902344,297.1932678222656,289.1364440917969,1.0,0.9965318441390992,0.2245165556669235,0.2245165556669235,1.0,1.0,-5.388856887817383,0.9220991730690002,4.466757774353027,-0.2861962020397186,1.0,1.0,0.0,410.0873718261719,410.0,60897.859375,0.0,12778.85546875,1.0,278.1499938964844,281.7919006347656,296.1961975097656,300.112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267942905426024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857320,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.8662821650505066,0.6206265687942505,0.5626784563064575,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.9990000128746032,0.9870579838752748,0.9062318801879884,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.9990000128746032,0.9719168543815612,0.6693397760391235,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.8928084373474121,0.6798250675201416,0.6475784182548523,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1364440917969,0.734724760055542,0.3701243996620178,1.6964830160140991,289.1364440917969,284.95001220703125,299.6334228515625,293.19683837890625,297.7413024902344,297.1932678222656,289.1364440917969,1.0,0.9965318441390992,0.2245165556669235,0.2245165556669235,1.0,1.0,-5.388856887817383,0.9220991730690002,4.466757774353027,-0.2861962020397186,1.0,1.0,0.0,410.0873718261719,410.0,60897.859375,0.0,12778.85546875,1.0,278.1499938964844,281.7919006347656,296.1961975097656,300.112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267942905426024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857380,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.8657658696174622,0.6196084022521973,0.5617853999137878,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.9990000128746032,0.985866129398346,0.9064130783081056,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.9990000128746032,0.9736509323120116,0.6694735884666443,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.89271479845047,0.6797370314598083,0.6475100517272949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.7346907258033752,0.3701362013816833,1.6965677738189695,289.13555908203125,284.95001220703125,299.6127624511719,293.2033996582031,297.7346496582031,297.1906433105469,289.13555908203125,1.0,0.9964550137519836,0.2242532819509506,0.2242532819509506,1.0,1.0,-5.388179302215576,0.9208661913871764,4.467313289642334,-0.2872584164142608,1.0,1.0,0.0,410.1289367675781,410.0,60916.2578125,0.0,12775.3662109375,1.0,278.1499938964844,281.7929992675781,296.2027587890625,300.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266834259033204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857440,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.8657658696174622,0.6196084022521973,0.5617853999137878,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.9990000128746032,0.985866129398346,0.9064130783081056,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.9990000128746032,0.9736509323120116,0.6694735884666443,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.89271479845047,0.6797370314598083,0.6475100517272949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.7346907258033752,0.3701362013816833,1.6965677738189695,289.13555908203125,284.95001220703125,299.6127624511719,293.2033996582031,297.7346496582031,297.1906433105469,289.13555908203125,1.0,0.9964550137519836,0.2242532819509506,0.2242532819509506,1.0,1.0,-5.388179302215576,0.9208661913871764,4.467313289642334,-0.2872584164142608,1.0,1.0,0.0,410.1289367675781,410.0,60916.2578125,0.0,12775.3662109375,1.0,278.1499938964844,281.7929992675781,296.2027587890625,300.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266834259033204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857500,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.865502655506134,0.6190903782844543,0.5613309741020203,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.9990000128746032,0.9852404594421388,0.9065068364143372,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.9990000128746032,0.9745031595230104,0.6695428490638733,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.892661452293396,0.6796806454658508,0.6474642753601074,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.7346705198287964,0.3701381385326385,1.6965925693511963,289.1351013183594,284.95001220703125,299.6024169921875,293.20654296875,297.7313232421875,297.1893615722656,289.13507080078125,1.0,0.9964112043380736,0.2241216450929641,0.2241216450929641,1.0,1.0,-5.387802600860596,0.9202420711517334,4.467560768127441,-0.2877891063690185,1.0,1.0,0.0,410.1485595703125,410.0,60924.9453125,0.0,12773.392578125,1.0,278.1499938964844,281.79351806640625,296.2059631347656,300.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266309142112732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857560,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.8652362823486328,0.6185668706893921,0.5608716607093811,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.9990000128746032,0.984596073627472,0.9066027402877808,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.9990000128746032,0.9753459692001344,0.6696137189865112,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.8926039338111877,0.6796164512634277,0.6474112868309021,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.7346483469009399,0.370137482881546,1.6966063976287842,289.13458251953125,284.95001220703125,299.592041015625,293.2096252441406,297.7279968261719,297.1881103515625,289.1345520019531,1.0,0.9963639974594116,0.2240007221698761,0.2240007221698761,1.0,1.0,-5.387402534484863,0.9196548461914062,4.467747688293457,-0.2882780134677887,1.0,1.0,0.0,410.1675109863281,410.0,60933.25390625,0.0,12771.27734375,1.0,278.1499938964844,281.79400634765625,296.2090759277344,300.1280212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265801310539246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334228515625,0.8646860122680664,0.6174899935722351,0.5599265098571777,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.9990000128746032,0.9832041263580322,0.9068071842193604,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.9990000128746032,0.9769814610481262,0.6697646975517273,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334228515625,0.8924665451049805,0.6794473528862,0.6472669839859009,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334228515625,0.734592616558075,0.3701220750808716,1.696572184562683,289.1333923339844,284.95001220703125,299.5712890625,293.2155456542969,297.721435546875,297.1856384277344,289.1333923339844,1.0,0.9962518811225892,0.2237588763236999,0.2237588763236999,1.0,1.0,-5.386475563049316,0.9184598922729492,4.468015670776367,-0.2892493903636932,1.0,1.0,0.0,410.20257568359375,410.0,60948.08984375,0.0,12766.296875,1.0,278.1499938964844,281.794921875,296.2149353027344,300.135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264708161354064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.750732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334228515625,0.8646860122680664,0.6174899935722351,0.5599265098571777,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.9990000128746032,0.9832041263580322,0.9068071842193604,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.9990000128746032,0.9769814610481262,0.6697646975517273,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334228515625,0.8924665451049805,0.6794473528862,0.6472669839859009,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334228515625,0.734592616558075,0.3701220750808716,1.696572184562683,289.1333923339844,284.95001220703125,299.5712890625,293.2155456542969,297.721435546875,297.1856384277344,289.1333923339844,1.0,0.9962518811225892,0.2237588763236999,0.2237588763236999,1.0,1.0,-5.386475563049316,0.9184598922729492,4.468015670776367,-0.2892493903636932,1.0,1.0,0.0,410.20257568359375,410.0,60948.08984375,0.0,12766.296875,1.0,278.1499938964844,281.794921875,296.2149353027344,300.135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264708161354064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.750732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857740,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.8641228675842285,0.6163914203643799,0.5589621067047119,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.9990000128746032,0.981736183166504,0.907021164894104,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.9990000128746032,0.9785819053649902,0.6699227690696716,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.8923130035400391,0.6792491674423218,0.6470953226089478,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.7345284819602966,0.3700964152812958,1.6964930295944214,289.13214111328125,284.95001220703125,299.55047607421875,293.2210998535156,297.71490478515625,297.1832275390625,289.1321105957031,1.0,0.9961270689964294,0.2235170304775238,0.2235170304775238,1.0,1.0,-5.385458469390869,0.9172468185424804,4.468211650848389,-0.2902194559574127,1.0,1.0,0.0,410.2358093261719,410.0,60961.66796875,0.0,12760.779296875,1.0,278.1499938964844,281.7957458496094,296.22052001953125,300.1416320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263722896575928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857800,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.8641228675842285,0.6163914203643799,0.5589621067047119,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.9990000128746032,0.981736183166504,0.907021164894104,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.9990000128746032,0.9785819053649902,0.6699227690696716,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.8923130035400391,0.6792491674423218,0.6470953226089478,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.7345284819602966,0.3700964152812958,1.6964930295944214,289.13214111328125,284.95001220703125,299.55047607421875,293.2210998535156,297.71490478515625,297.1832275390625,289.1321105957031,1.0,0.9961270689964294,0.2235170304775238,0.2235170304775238,1.0,1.0,-5.385458469390869,0.9172468185424804,4.468211650848389,-0.2902194559574127,1.0,1.0,0.0,410.2358093261719,410.0,60961.66796875,0.0,12760.779296875,1.0,278.1499938964844,281.7957458496094,296.22052001953125,300.1416320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263722896575928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857860,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.8635421991348267,0.6152634620666504,0.5579716563224792,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.9990000128746032,0.9801601767539978,0.9072490930557252,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.9990000128746032,0.980139970779419,0.6700910925865173,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.8921372890472412,0.6790115237236023,0.6468867063522339,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.7344524264335632,0.3700563013553619,1.6963508129119873,289.1307067871094,284.95001220703125,299.5296936035156,293.226318359375,297.7084350585937,297.1809387207031,289.13067626953125,1.0,0.9959853291511536,0.2232563942670822,0.2232563942670822,1.0,1.0,-5.3843183517456055,0.9159334897994996,4.468384742736816,-0.2912634909152984,1.0,1.0,0.0,410.2669982910156,410.0,60973.3671875,0.0,12754.541015625,1.0,278.1499938964844,281.79644775390625,296.2257385253906,300.14776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262738823890686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857920,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.8635421991348267,0.6152634620666504,0.5579716563224792,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.9990000128746032,0.9801601767539978,0.9072490930557252,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.9990000128746032,0.980139970779419,0.6700910925865173,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.8921372890472412,0.6790115237236023,0.6468867063522339,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.7344524264335632,0.3700563013553619,1.6963508129119873,289.1307067871094,284.95001220703125,299.5296936035156,293.226318359375,297.7084350585937,297.1809387207031,289.13067626953125,1.0,0.9959853291511536,0.2232563942670822,0.2232563942670822,1.0,1.0,-5.3843183517456055,0.9159334897994996,4.468384742736816,-0.2912634909152984,1.0,1.0,0.0,410.2669982910156,410.0,60973.3671875,0.0,12754.541015625,1.0,278.1499938964844,281.79644775390625,296.2257385253906,300.14776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262738823890686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857980,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8629488945007324,0.6141145825386047,0.5569626688957214,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.9990000128746032,0.978505313396454,0.907487154006958,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.9990000128746032,0.981673777103424,0.6702669262886047,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8919458389282227,0.6787458658218384,0.6466518640518188,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.734367847442627,0.3700059056282043,1.696163296699524,289.12921142578125,284.95001220703125,299.5089111328125,293.23114013671875,297.7020568847656,297.1787414550781,289.1291809082031,1.0,0.9958314895629884,0.2229957729578018,0.2229957729578018,1.0,1.0,-5.383090496063232,0.914600431919098,4.468490123748779,-0.2923086583614349,1.0,1.0,0.0,410.2969055175781,410.0,60983.74609375,0.0,12747.791015625,1.0,278.1499938964844,281.79705810546875,296.2306213378906,300.15350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261860847473145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858040,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8629488945007324,0.6141145825386047,0.5569626688957214,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.9990000128746032,0.978505313396454,0.907487154006958,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.9990000128746032,0.981673777103424,0.6702669262886047,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8919458389282227,0.6787458658218384,0.6466518640518188,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.734367847442627,0.3700059056282043,1.696163296699524,289.12921142578125,284.95001220703125,299.5089111328125,293.23114013671875,297.7020568847656,297.1787414550781,289.1291809082031,1.0,0.9958314895629884,0.2229957729578018,0.2229957729578018,1.0,1.0,-5.383090496063232,0.914600431919098,4.468490123748779,-0.2923086583614349,1.0,1.0,0.0,410.2969055175781,410.0,60983.74609375,0.0,12747.791015625,1.0,278.1499938964844,281.79705810546875,296.2306213378906,300.15350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261860847473145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858100,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12841796875,0.8626473546028137,0.6135319471359253,0.5564509034156799,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12841796875,0.9990000128746032,0.977645993232727,0.9076102375984192,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12841796875,0.9990000128746032,0.9824340343475342,0.6703578233718872,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12841796875,0.891843855381012,0.6786020398139954,0.64652419090271,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1284484863281,0.734322190284729,0.3699766397476196,1.6960515975952148,289.12841796875,284.95001220703125,299.4985046386719,293.2334289550781,297.69891357421875,297.1776733398437,289.1283874511719,1.0,0.9957498908042908,0.2228654623031616,0.2228654623031616,1.0,1.0,-5.382442474365234,0.9139270782470704,4.468515396118164,-0.2928308248519897,1.0,1.0,0.0,410.3114318847656,410.0,60988.39453125,0.0,12744.2177734375,1.0,278.1499938964844,281.7973327636719,296.2329406738281,300.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261454939842224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858160,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12762451171875,0.8623424768447876,0.6129440069198608,0.5559343695640564,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275939941406,0.9990000128746032,0.9767653346061708,0.9077361822128296,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275939941406,0.9990000128746032,0.9831902384757996,0.6704508662223816,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.12762451171875,0.891737699508667,0.6784509420394897,0.6463897228240967,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12762451171875,0.7342742085456848,0.3699446618556976,1.6959280967712402,289.1275939941406,284.95001220703125,299.4881591796875,293.235595703125,297.69580078125,297.1766662597656,289.1275634765625,1.0,0.9956651329994202,0.2227691560983657,0.2227691560983657,1.0,1.0,-5.381772518157959,0.9133813381195068,4.468390941619873,-0.2932206988334656,1.0,1.0,0.0,410.3257141113281,410.0,60992.65625,0.0,12740.51171875,1.0,278.1499938964844,281.797607421875,296.2351379394531,300.15875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261065125465392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.40283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858220,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.8617183566093445,0.6117444038391113,0.5548803210258484,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.9990000128746032,0.974906325340271,0.9079999923706056,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.9990000128746032,0.9846957921981812,0.6706457138061523,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.8915072679519653,0.6781166195869446,0.6460908055305481,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.734168291091919,0.3698687255382538,1.695628643035889,289.1258850097656,284.95001220703125,299.46746826171875,293.2396545410156,297.6896667480469,297.1747741699219,289.1258544921875,1.0,0.9954820275306702,0.2225765436887741,0.2225765436887741,1.0,1.0,-5.380331993103027,0.912286102771759,4.468046188354492,-0.2939829230308532,1.0,1.0,0.0,410.3530883789063,410.0,60999.6484375,0.0,12732.51953125,1.0,278.1499938964844,281.79803466796875,296.2391357421875,300.16339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260243773460388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858280,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.8617183566093445,0.6117444038391113,0.5548803210258484,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.9990000128746032,0.974906325340271,0.9079999923706056,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.9990000128746032,0.9846957921981812,0.6706457138061523,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.8915072679519653,0.6781166195869446,0.6460908055305481,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.734168291091919,0.3698687255382538,1.695628643035889,289.1258850097656,284.95001220703125,299.46746826171875,293.2396545410156,297.6896667480469,297.1747741699219,289.1258544921875,1.0,0.9954820275306702,0.2225765436887741,0.2225765436887741,1.0,1.0,-5.380331993103027,0.912286102771759,4.468046188354492,-0.2939829230308532,1.0,1.0,0.0,410.3530883789063,410.0,60999.6484375,0.0,12732.51953125,1.0,278.1499938964844,281.79803466796875,296.2391357421875,300.16339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260243773460388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858340,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.8610854148864746,0.6105297803878784,0.5538130402565002,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.9990000128746032,0.9729856848716736,0.9082711935043336,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.9990000128746032,0.9862013459205629,0.6708460450172424,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.8912655711174011,0.6777624487876892,0.6457732915878296,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.7340562343597412,0.3697855174541473,1.6952970027923584,289.1241149902344,284.95001220703125,299.4468688964844,293.2432861328125,297.68365478515625,297.1729736328125,289.1240539550781,1.0,0.9952903389930724,0.2223839461803436,0.2223839461803436,1.0,1.0,-5.378829956054688,0.9111789464950562,4.467650890350342,-0.2947437167167663,1.0,1.0,0.0,410.379638671875,410.0,61005.6796875,0.0,12724.16796875,1.0,278.1499938964844,281.79840087890625,296.24285888671875,300.1676940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259616136550904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858400,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.8610854148864746,0.6105297803878784,0.5538130402565002,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.9990000128746032,0.9729856848716736,0.9082711935043336,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.9990000128746032,0.9862013459205629,0.6708460450172424,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.8912655711174011,0.6777624487876892,0.6457732915878296,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.7340562343597412,0.3697855174541473,1.6952970027923584,289.1241149902344,284.95001220703125,299.4468688964844,293.2432861328125,297.68365478515625,297.1729736328125,289.1240539550781,1.0,0.9952903389930724,0.2223839461803436,0.2223839461803436,1.0,1.0,-5.378829956054688,0.9111789464950562,4.467650890350342,-0.2947437167167663,1.0,1.0,0.0,410.379638671875,410.0,61005.6796875,0.0,12724.16796875,1.0,278.1499938964844,281.79840087890625,296.24285888671875,300.1676940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259616136550904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858460,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.8604408502578735,0.6092959046363831,0.5527285933494568,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.9990000128746032,0.9709823727607728,0.90855211019516,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.9990000128746032,0.9877143502235411,0.6710535287857056,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.8910091519355774,0.6773823499679565,0.6454315185546875,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.7339361310005188,0.3696925938129425,1.6949228048324585,289.12225341796875,284.95001220703125,299.4263610839844,293.2464599609375,297.6778259277344,297.1713562011719,289.1221923828125,1.0,0.9950876235961914,0.2221830040216446,0.2221830040216446,1.0,1.0,-5.377246856689453,0.9100223183631896,4.467224597930908,-0.2955370247364044,1.0,1.0,0.0,410.4051818847656,410.0,61010.2109375,0.0,12715.34765625,1.0,278.1499938964844,281.7986755371094,296.2461242675781,300.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259071350097656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858520,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.8604408502578735,0.6092959046363831,0.5527285933494568,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.9990000128746032,0.9709823727607728,0.90855211019516,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.9990000128746032,0.9877143502235411,0.6710535287857056,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.8910091519355774,0.6773823499679565,0.6454315185546875,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.7339361310005188,0.3696925938129425,1.6949228048324585,289.12225341796875,284.95001220703125,299.4263610839844,293.2464599609375,297.6778259277344,297.1713562011719,289.1221923828125,1.0,0.9950876235961914,0.2221830040216446,0.2221830040216446,1.0,1.0,-5.377246856689453,0.9100223183631896,4.467224597930908,-0.2955370247364044,1.0,1.0,0.0,410.4051818847656,410.0,61010.2109375,0.0,12715.34765625,1.0,278.1499938964844,281.7986755371094,296.2461242675781,300.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259071350097656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858580,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.8597778677940369,0.6080341935157776,0.5516195893287659,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.9990000128746032,0.9688543677330016,0.9088509678840636,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.9990000128746032,0.9892547130584716,0.6712754368782043,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.890729546546936,0.6769644618034363,0.6450546383857727,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.7338029146194458,0.3695855438709259,1.6944869756698608,289.12030029296875,284.95001220703125,299.4059753417969,293.24920654296875,297.67218017578125,297.1700134277344,289.1202392578125,1.0,0.994866907596588,0.2219820618629455,0.2219820618629455,1.0,1.0,-5.375524997711182,0.908836543560028,4.466688632965088,-0.2963293194770813,1.0,1.0,0.0,410.4304809570313,410.0,61012.74609375,0.0,12705.810546875,1.0,278.1499938964844,281.798828125,296.24884033203125,300.1744689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258486032485962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.031982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858640,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.8597778677940369,0.6080341935157776,0.5516195893287659,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.9990000128746032,0.9688543677330016,0.9088509678840636,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.9990000128746032,0.9892547130584716,0.6712754368782043,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.890729546546936,0.6769644618034363,0.6450546383857727,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.7338029146194458,0.3695855438709259,1.6944869756698608,289.12030029296875,284.95001220703125,299.4059753417969,293.24920654296875,297.67218017578125,297.1700134277344,289.1202392578125,1.0,0.994866907596588,0.2219820618629455,0.2219820618629455,1.0,1.0,-5.375524997711182,0.908836543560028,4.466688632965088,-0.2963293194770813,1.0,1.0,0.0,410.4304809570313,410.0,61012.74609375,0.0,12705.810546875,1.0,278.1499938964844,281.798828125,296.24884033203125,300.1744689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258486032485962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.031982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858700,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11932373046875,0.8594459891319275,0.6074005961418152,0.5510625839233398,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192932128906,0.9990000128746032,0.9677774906158448,0.9089791178703308,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192932128906,0.9990000128746032,0.9900288581848145,0.6713846325874329,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11932373046875,0.8905889987945557,0.6767520904541016,0.6448627710342407,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11932373046875,0.7337362170219421,0.3695308566093445,1.6942631006240845,289.1192932128906,284.95001220703125,299.3958435058594,293.2504272460937,297.6694030761719,297.1693420410156,289.1192626953125,1.0,0.9947558045387268,0.2218815833330154,0.2218815833330154,1.0,1.0,-5.374666213989258,0.9082443118095398,4.466422080993652,-0.296726256608963,1.0,1.0,0.0,410.4420166015625,410.0,61013.95703125,0.0,12700.94140625,1.0,278.1499938964844,281.79888916015625,296.2501220703125,300.1759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258326292037964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858760,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.8591012954711914,0.6067580580711365,0.5504981875419617,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.9990000128746032,0.9666673541069032,0.909092128276825,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.9990000128746032,0.9908134937286376,0.6715155243873596,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.890433669090271,0.6765277981758118,0.644660472869873,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182861328125,0.7336598038673401,0.3694715201854706,1.6940219402313232,289.1182556152344,284.95001220703125,299.3857421875,293.2514953613281,297.66668701171875,297.16876220703125,289.1181945800781,1.0,0.9946333765983582,0.2218030542135238,0.2218030542135238,1.0,1.0,-5.373699188232422,0.9077149033546448,4.465984344482422,-0.2970338761806488,1.0,1.0,0.0,410.4604797363281,410.0,61014.08984375,0.0,12695.6904296875,1.0,278.1499938964844,281.7989196777344,296.251220703125,300.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92581045627594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858820,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8583889007568359,0.6054586172103882,0.5493577718734741,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9990000128746032,0.964407444000244,0.9091348648071288,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9990000128746032,0.992405116558075,0.6718184947967529,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8900968432426453,0.6760614514350891,0.6442403197288513,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160583496094,0.7334898114204407,0.3693460524082184,1.6935142278671265,289.11602783203125,284.95001220703125,299.3656921386719,293.2533264160156,297.6614074707031,297.1677551269531,289.115966796875,1.0,0.9943645596504213,0.2216459661722183,0.2216459661722183,1.0,1.0,-5.371558666229248,0.9066238403320312,4.464934825897217,-0.2976354658603668,1.0,1.0,0.0,410.5101013183594,410.0,61012.62890625,0.0,12684.0615234375,1.0,278.1499938964844,281.798828125,296.2530212402344,300.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257734417915344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858880,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8583889007568359,0.6054586172103882,0.5493577718734741,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9990000128746032,0.964407444000244,0.9091348648071288,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.9990000128746032,0.992405116558075,0.6718184947967529,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.8900968432426453,0.6760614514350891,0.6442403197288513,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160583496094,0.7334898114204407,0.3693460524082184,1.6935142278671265,289.11602783203125,284.95001220703125,299.3656921386719,293.2533264160156,297.6614074707031,297.1677551269531,289.115966796875,1.0,0.9943645596504213,0.2216459661722183,0.2216459661722183,1.0,1.0,-5.371558666229248,0.9066238403320312,4.464934825897217,-0.2976354658603668,1.0,1.0,0.0,410.5101013183594,410.0,61012.62890625,0.0,12684.0615234375,1.0,278.1499938964844,281.798828125,296.2530212402344,300.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257734417915344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858940,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.8576391935348511,0.6041417717933655,0.5482040047645569,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.9990000128746032,0.962108075618744,0.9087883830070496,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.9990000128746032,0.9940237402915956,0.672195553779602,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.8897181749343872,0.6755741834640503,0.6438025236129761,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.7332913279533386,0.36921226978302,1.6929789781570437,289.1136169433594,284.95001220703125,299.3458251953125,293.254638671875,297.65625,297.1669006347656,289.1135559082031,1.0,0.994059681892395,0.2214888930320739,0.2214888930320739,1.0,1.0,-5.369104862213135,0.9054689407348632,4.463635921478272,-0.2982282042503357,1.0,1.0,0.0,410.5869140625,410.0,61008.7421875,0.0,12670.578125,1.0,278.1499938964844,281.7986145019531,296.25445556640625,300.1803894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257498383522034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859000,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.8576391935348511,0.6041417717933655,0.5482040047645569,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.9990000128746032,0.962108075618744,0.9087883830070496,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.9990000128746032,0.9940237402915956,0.672195553779602,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136169433594,0.8897181749343872,0.6755741834640503,0.6438025236129761,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.7332913279533386,0.36921226978302,1.6929789781570437,289.1136169433594,284.95001220703125,299.3458251953125,293.254638671875,297.65625,297.1669006347656,289.1135559082031,1.0,0.994059681892395,0.2214888930320739,0.2214888930320739,1.0,1.0,-5.369104862213135,0.9054689407348632,4.463635921478272,-0.2982282042503357,1.0,1.0,0.0,410.5869140625,410.0,61008.7421875,0.0,12670.578125,1.0,278.1499938964844,281.7986145019531,296.25445556640625,300.1803894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257498383522034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859060,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.8568280935287476,0.6028051972389221,0.547035813331604,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.9990000128746032,0.9598088264465332,0.9079360365867616,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.9990000128746032,0.9957338571548462,0.6727039217948914,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.889272928237915,0.6750680804252625,0.6433494687080383,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1108703613281,0.7330453395843506,0.3690690100193023,1.692417860031128,289.11083984375,284.95001220703125,299.3261413574219,293.2554626464844,297.6514587402344,297.1664123535156,289.1107788085937,1.0,0.9936836361885072,0.2213630080223083,0.2213630080223083,1.0,1.0,-5.366003513336182,0.9043052196502686,4.461698532104492,-0.2986815273761749,1.0,1.0,0.0,410.7054443359375,410.0,61000.3984375,0.0,12654.09375,1.0,278.1499938964844,281.7981262207031,296.2552795410156,300.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92572420835495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
