time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.8568280935287476,0.6028051972389221,0.547035813331604,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.9990000128746032,0.9598088264465332,0.9079360365867616,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.9990000128746032,0.9957338571548462,0.6727039217948914,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.889272928237915,0.6750680804252625,0.6433494687080383,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1108703613281,0.7330453395843506,0.3690690100193023,1.692417860031128,289.11083984375,284.95001220703125,299.3261413574219,293.2554626464844,297.6514587402344,297.1664123535156,289.1107788085937,1.0,0.9936836361885072,0.2213630080223083,0.2213630080223083,1.0,1.0,-5.366003513336182,0.9043052196502686,4.461698532104492,-0.2986815273761749,1.0,1.0,0.0,410.7054443359375,410.0,61000.3984375,0.0,12654.09375,1.0,278.1499938964844,281.7981262207031,296.2552795410156,300.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92572420835495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859180,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.8559725880622864,0.6014522910118103,0.5458552837371826,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.9986802339553832,0.9575310945510864,0.9064934253692628,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.9990000128746032,0.9975489377975464,0.6733067035675049,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.8887805342674255,0.6745494604110718,0.6428861618041992,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078186035156,0.7327653765678406,0.3689191341400146,1.6918373107910156,289.1077880859375,284.95001220703125,299.30670166015625,293.2557678222656,297.6470031738281,297.1662902832031,289.1076965332031,1.0,0.9932390451431274,0.2212371379137039,0.2212371379137039,1.0,1.0,-5.362344741821289,0.9030307531356812,4.459314346313477,-0.2991202175617218,1.0,1.0,0.0,410.8475036621094,410.0,60988.28125,0.0,12634.447265625,1.0,278.1499938964844,281.79742431640625,296.255615234375,300.1807556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925701916217804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859240,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.8559725880622864,0.6014522910118103,0.5458552837371826,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.9986802339553832,0.9575310945510864,0.9064934253692628,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.9990000128746032,0.9975489377975464,0.6733067035675049,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.8887805342674255,0.6745494604110718,0.6428861618041992,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078186035156,0.7327653765678406,0.3689191341400146,1.6918373107910156,289.1077880859375,284.95001220703125,299.30670166015625,293.2557678222656,297.6470031738281,297.1662902832031,289.1076965332031,1.0,0.9932390451431274,0.2212371379137039,0.2212371379137039,1.0,1.0,-5.362344741821289,0.9030307531356812,4.459314346313477,-0.2991202175617218,1.0,1.0,0.0,410.8475036621094,410.0,60988.28125,0.0,12634.447265625,1.0,278.1499938964844,281.79742431640625,296.255615234375,300.1807556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925701916217804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859300,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1061706542969,0.8555315136909485,0.6007706522941589,0.5452613234519958,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1061706542969,0.9983245134353638,0.9564026594161988,0.9055811762809752,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1061706542969,0.9990000128746032,0.9984819889068604,0.6736369729042053,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1061706542969,0.8885201215744019,0.6742862462997437,0.6426516771316528,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.7326152324676514,0.3688425421714782,1.6915428638458252,289.1061706542969,284.95001220703125,299.2970886230469,293.2557373046875,297.64483642578125,297.16632080078125,289.1060791015625,1.0,0.9929950833320618,0.2211741954088211,0.2211741954088211,1.0,1.0,-5.360339164733887,0.9023573398590088,4.457982063293457,-0.2993373274803161,1.0,1.0,0.0,410.9254150390625,410.0,60981.0234375,0.0,12623.6181640625,1.0,278.1499938964844,281.7969970703125,296.255615234375,300.180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256953597068788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859360,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.8550844788551331,0.600082516670227,0.544661819934845,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.9979428648948668,0.9552847743034364,0.9045895338058472,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.9990000128746032,0.9994138479232788,0.6739757657051086,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.8882536888122559,0.6740173697471619,0.6424123644828796,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044921875,0.7324615120887756,0.3687643706798553,1.691241979598999,289.1044311523437,284.95001220703125,299.2875366210937,293.25555419921875,297.6427917480469,297.1664123535156,289.1043395996094,1.0,0.9927297830581664,0.2211228013038635,0.2211228013038635,1.0,1.0,-5.358178615570068,0.901696503162384,4.45648193359375,-0.2995079755783081,1.0,1.0,0.0,410.998046875,410.0,60972.60546875,0.0,12611.9775390625,1.0,278.1499938964844,281.7965087890625,296.2554016113281,300.1798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256830811500548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.510009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859420,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009216308594,0.8541985750198364,0.5986946225166321,0.543451726436615,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10089111328125,0.9971676468849182,0.953064501285553,0.90254545211792,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10089111328125,0.9990000128746032,1.0,0.674622654914856,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009216308594,0.8877304792404175,0.6734697818756104,0.6419239044189453,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009521484375,0.7321627140045166,0.3686061799526214,1.6906262636184692,289.10089111328125,284.95001220703125,299.26861572265625,293.2547607421875,297.6387939453125,297.166748046875,289.1007995605469,1.0,0.9921693205833436,0.2210199832916259,0.2210199832916259,1.0,1.0,-5.353699684143066,0.900348424911499,4.453351020812988,-0.2998477220535278,1.0,1.0,0.0,411.11175537109375,410.0,60954.3515625,0.0,12587.546875,1.0,278.1499938964844,281.79541015625,296.2546691894531,300.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256649613380432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.34326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859480,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009216308594,0.8541985750198364,0.5986946225166321,0.543451726436615,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10089111328125,0.9971676468849182,0.953064501285553,0.90254545211792,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10089111328125,0.9990000128746032,1.0,0.674622654914856,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009216308594,0.8877304792404175,0.6734697818756104,0.6419239044189453,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009521484375,0.7321627140045166,0.3686061799526214,1.6906262636184692,289.10089111328125,284.95001220703125,299.26861572265625,293.2547607421875,297.6387939453125,297.166748046875,289.1007995605469,1.0,0.9921693205833436,0.2210199832916259,0.2210199832916259,1.0,1.0,-5.353699684143066,0.900348424911499,4.453351020812988,-0.2998477220535278,1.0,1.0,0.0,411.11175537109375,410.0,60954.3515625,0.0,12587.546875,1.0,278.1499938964844,281.79541015625,296.2546691894531,300.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256649613380432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.34326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859540,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.8533268570899963,0.5972874760627747,0.542222797870636,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.996402621269226,0.9508405923843384,0.9005003571510315,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.9990000128746032,1.0,0.675215482711792,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.887224018573761,0.6729053854942322,0.6414180994033813,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.7318797707557678,0.3684453666210174,1.6899912357330322,289.0972595214844,284.95001220703125,299.25,293.2534484863281,297.63507080078125,297.1673278808594,289.09716796875,1.0,0.9915773868560792,0.2209171652793884,0.2209171652793884,1.0,1.0,-5.349088191986084,0.8989736437797546,4.4501142501831055,-0.3001881539821625,1.0,1.0,0.0,411.1806335449219,410.0,60934.2109375,0.0,12561.986328125,1.0,278.1499938964844,281.7942199707031,296.2532653808594,300.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925644040107727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859600,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.8533268570899963,0.5972874760627747,0.542222797870636,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.996402621269226,0.9508405923843384,0.9005003571510315,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.9990000128746032,1.0,0.675215482711792,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972595214844,0.887224018573761,0.6729053854942322,0.6414180994033813,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.7318797707557678,0.3684453666210174,1.6899912357330322,289.0972595214844,284.95001220703125,299.25,293.2534484863281,297.63507080078125,297.1673278808594,289.09716796875,1.0,0.9915773868560792,0.2209171652793884,0.2209171652793884,1.0,1.0,-5.349088191986084,0.8989736437797546,4.4501142501831055,-0.3001881539821625,1.0,1.0,0.0,411.1806335449219,410.0,60934.2109375,0.0,12561.986328125,1.0,278.1499938964844,281.7942199707031,296.2532653808594,300.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925644040107727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859660,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8522281050682068,0.5956249833106995,0.5408295392990112,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.9954522848129272,0.9483570456504822,0.8982837200164795,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.9990000128746032,1.0,0.6761624217033386,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8864739537239075,0.6720748543739319,0.6407325267791748,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.7313605546951294,0.3680062294006347,1.6884685754776,289.0918884277344,284.95001220703125,299.2318115234375,293.2510681152344,297.62945556640625,297.1654052734375,289.0917358398437,1.0,0.9908609390258788,0.2208398133516311,0.2208398133516311,1.0,1.0,-5.343213081359863,0.8974388241767883,4.445774078369141,-0.3003756999969482,1.0,1.0,0.0,411.39935302734375,410.0,60900.23828125,0.0,12530.671875,1.0,278.1499938964844,281.792236328125,296.25103759765625,300.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256533980369568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859720,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8522281050682068,0.5956249833106995,0.5408295392990112,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.9954522848129272,0.9483570456504822,0.8982837200164795,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.9990000128746032,1.0,0.6761624217033386,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8864739537239075,0.6720748543739319,0.6407325267791748,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.7313605546951294,0.3680062294006347,1.6884685754776,289.0918884277344,284.95001220703125,299.2318115234375,293.2510681152344,297.62945556640625,297.1654052734375,289.0917358398437,1.0,0.9908609390258788,0.2208398133516311,0.2208398133516311,1.0,1.0,-5.343213081359863,0.8974388241767883,4.445774078369141,-0.3003756999969482,1.0,1.0,0.0,411.39935302734375,410.0,60900.23828125,0.0,12530.671875,1.0,278.1499938964844,281.792236328125,296.25103759765625,300.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256533980369568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859780,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843200683594,0.8508859276771545,0.5937379598617554,0.5392376184463501,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.994295299053192,0.9456320405006408,0.8958471417427063,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.9990000128746032,1.0,0.6774672269821167,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.08428955078125,0.8854591250419617,0.6710017323493958,0.6398229002952576,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843811035156,0.7305677533149719,0.3673008978366852,1.6857818365097046,289.08428955078125,284.95001220703125,299.214111328125,293.2471618652344,297.622314453125,297.16131591796875,289.0840759277344,1.0,0.9899497628211976,0.2207624763250351,0.2207624763250351,1.0,1.0,-5.335590839385986,0.8955467343330383,4.440044403076172,-0.3005290925502777,1.0,1.0,0.0,411.7350158691406,410.0,60848.31640625,0.0,12490.6083984375,1.0,278.1499938964844,281.7892150878906,296.2471008300781,300.16522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256634712219238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.32958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859840,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843200683594,0.8508859276771545,0.5937379598617554,0.5392376184463501,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.994295299053192,0.9456320405006408,0.8958471417427063,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.9990000128746032,1.0,0.6774672269821167,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.08428955078125,0.8854591250419617,0.6710017323493958,0.6398229002952576,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843811035156,0.7305677533149719,0.3673008978366852,1.6857818365097046,289.08428955078125,284.95001220703125,299.214111328125,293.2471618652344,297.622314453125,297.16131591796875,289.0840759277344,1.0,0.9899497628211976,0.2207624763250351,0.2207624763250351,1.0,1.0,-5.335590839385986,0.8955467343330383,4.440044403076172,-0.3005290925502777,1.0,1.0,0.0,411.7350158691406,410.0,60848.31640625,0.0,12490.6083984375,1.0,278.1499938964844,281.7892150878906,296.2471008300781,300.16522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256634712219238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.32958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859900,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.8501585125923157,0.5927342176437378,0.5383859276771545,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.079833984375,0.9936643838882446,0.9442018270492554,0.894564151763916,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798034667969,0.9990000128746032,1.0,0.6781932711601257,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.884889543056488,0.6703994870185852,0.6393042206764221,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0799255371094,0.7301018834114075,0.3668747246265411,1.6840981245040894,289.079833984375,284.95001220703125,299.2054443359375,293.24468994140625,297.618408203125,297.1587829589844,289.07958984375,1.0,0.9894261360168456,0.2207237929105758,0.2207237929105758,1.0,1.0,-5.331235408782959,0.8944883346557617,4.436747074127197,-0.300599068403244,1.0,1.0,0.0,411.9143981933594,410.0,60816.921875,0.0,12467.646484375,1.0,278.1499938964844,281.787353515625,296.24462890625,300.1610717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925664722919464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.341064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859960,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.07501220703125,0.8494017720222473,0.5916945338249207,0.5375010371208191,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749816894531,0.993004024028778,0.9427300691604614,0.8932415246963501,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749816894531,0.9990000128746032,1.0,0.6789540648460388,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.07501220703125,0.8842871785163879,0.6697578430175781,0.6387473344802856,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751037597656,0.7295976281166077,0.3664046823978424,1.682210922241211,289.0749816894531,284.95001220703125,299.1968994140625,293.2418518066406,297.61431884765625,297.156005859375,289.0747375488281,1.0,0.9888580441474916,0.2206909954547882,0.2206909954547882,1.0,1.0,-5.326542377471924,0.8933829069137573,4.433159351348877,-0.3006426095962524,1.0,1.0,0.0,412.0939331054688,410.0,60782.10546875,0.0,12442.8154296875,1.0,278.1499938964844,281.7853088378906,296.24176025390625,300.1563415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256603121757508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.30029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860020,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.8478221297264099,0.5895230770111084,0.5356471538543701,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.9916101694107056,0.9396787285804749,0.8904942274093628,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.9990000128746032,1.0,0.6805462837219238,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.8830085396766663,0.6683752536773682,0.6375378966331482,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.064453125,0.7284982800483704,0.3653542399406433,1.6779258251190186,289.0643310546875,284.95001220703125,299.1800842285156,293.23516845703125,297.60577392578125,297.1498718261719,289.0640563964844,1.0,0.9876036047935486,0.2206253856420517,0.2206253856420517,1.0,1.0,-5.316283702850342,0.8909946084022522,4.425289154052734,-0.3007169365882873,1.0,1.0,0.0,412.44134521484375,410.0,60703.59375,0.0,12388.265625,1.0,278.1499938964844,281.7806396484375,296.23504638671875,300.1452331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925639510154724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860080,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.8478221297264099,0.5895230770111084,0.5356471538543701,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.9916101694107056,0.9396787285804749,0.8904942274093628,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.9990000128746032,1.0,0.6805462837219238,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.8830085396766663,0.6683752536773682,0.6375378966331482,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.064453125,0.7284982800483704,0.3653542399406433,1.6779258251190186,289.0643310546875,284.95001220703125,299.1800842285156,293.23516845703125,297.60577392578125,297.1498718261719,289.0640563964844,1.0,0.9876036047935486,0.2206253856420517,0.2206253856420517,1.0,1.0,-5.316283702850342,0.8909946084022522,4.425289154052734,-0.3007169365882873,1.0,1.0,0.0,412.44134521484375,410.0,60703.59375,0.0,12388.265625,1.0,278.1499938964844,281.7806396484375,296.23504638671875,300.1452331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925639510154724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860140,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.8461648225784302,0.5872287154197693,0.5336824655532837,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.9901236295700072,0.936480700969696,0.8876092433929443,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.9990000128746032,1.0,0.6822108030319214,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.8816430568695068,0.6668617725372314,0.6362037062644958,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.7272878289222717,0.3641607463359833,1.6729856729507446,289.0523986816406,284.95001220703125,299.1636657714844,293.2272033691406,297.5969543457031,297.14324951171875,289.0520935058594,1.0,0.9861890077590942,0.2205597758293151,0.2205597758293151,1.0,1.0,-5.304873943328857,0.888368546962738,4.416505336761475,-0.3007779121398926,1.0,1.0,0.0,412.7601013183594,410.0,60613.14453125,0.0,12327.19140625,1.0,278.1499938964844,281.7752990722656,296.2269287109375,300.1319274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255850911140442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860200,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.8461648225784302,0.5872287154197693,0.5336824655532837,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.9901236295700072,0.936480700969696,0.8876092433929443,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.9990000128746032,1.0,0.6822108030319214,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.8816430568695068,0.6668617725372314,0.6362037062644958,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.7272878289222717,0.3641607463359833,1.6729856729507446,289.0523986816406,284.95001220703125,299.1636657714844,293.2272033691406,297.5969543457031,297.14324951171875,289.0520935058594,1.0,0.9861890077590942,0.2205597758293151,0.2205597758293151,1.0,1.0,-5.304873943328857,0.888368546962738,4.416505336761475,-0.3007779121398926,1.0,1.0,0.0,412.7601013183594,410.0,60613.14453125,0.0,12327.19140625,1.0,278.1499938964844,281.7752990722656,296.2269287109375,300.1319274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255850911140442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860260,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458374023437,0.8452780246734619,0.5859930515289307,0.5326228141784668,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457763671875,0.9893171191215516,0.934766173362732,0.8860610723495483,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457763671875,0.9990000128746032,1.0,0.6830984354019165,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458374023437,0.8809051513671875,0.6660301089286804,0.6354678869247437,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04595947265625,0.7266217470169067,0.3634921312332153,1.6701990365982056,289.0458068847656,284.95001220703125,299.1552734375,293.2225952148437,297.5923156738281,297.13970947265625,289.04547119140625,1.0,0.9853986501693726,0.2205485254526138,0.2205485254526138,1.0,1.0,-5.298549652099609,0.887009859085083,4.411539554595947,-0.3007171154022217,1.0,1.0,0.0,412.9150085449219,410.0,60562.09765625,0.0,12293.2392578125,1.0,278.1499938964844,281.7722473144531,296.22222900390625,300.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255492687225342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.279541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860320,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0395812988281,0.8444504141807556,0.5848357081413269,0.5316298007965088,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0395202636719,0.9885569214820862,0.9331632256507874,0.8846130967140198,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0395202636719,0.9990000128746032,1.0,0.6839262843132019,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03955078125,0.8802136778831482,0.6652449369430542,0.6347722411155701,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0397033691406,0.7259925007820129,0.3628562688827514,1.667542576789856,289.03955078125,284.95001220703125,299.1475830078125,293.2180480957031,297.5879821777344,297.1363525390625,289.0391845703125,1.0,0.9846477508544922,0.2205381542444229,0.2205381542444229,1.0,1.0,-5.292557239532471,0.8857282400131226,4.406828880310059,-0.3006546795368194,1.0,1.0,0.0,413.0540466308594,410.0,60513.36328125,0.0,12261.072265625,1.0,278.1499938964844,281.76934814453125,296.2177429199219,300.1169128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255218505859376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860380,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.8426716923713684,0.5823298096656799,0.5294771790504456,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02557373046875,0.9869001507759094,0.9297073483467102,0.8814889788627625,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.02557373046875,0.9990000128746032,1.0,0.6856973171234131,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.025634765625,0.8787136077880859,0.6635114550590515,0.6332318782806396,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257568359375,0.724602460861206,0.3614284992218017,1.661546230316162,289.0256042480469,284.95001220703125,299.1318054199219,293.207763671875,297.57891845703125,297.1292419433594,289.0252380371094,1.0,0.9829670786857604,0.2205165177583694,0.2205165177583694,1.0,1.0,-5.279240131378174,0.882885754108429,4.3963541984558105,-0.3005141913890838,1.0,1.0,0.0,413.3204040527344,410.0,60402.95703125,0.0,12189.4072265625,1.0,278.1499938964844,281.7627868652344,296.2072448730469,300.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254220724105836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860440,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.8426716923713684,0.5823298096656799,0.5294771790504456,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02557373046875,0.9869001507759094,0.9297073483467102,0.8814889788627625,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.02557373046875,0.9990000128746032,1.0,0.6856973171234131,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.025634765625,0.8787136077880859,0.6635114550590515,0.6332318782806396,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257568359375,0.724602460861206,0.3614284992218017,1.661546230316162,289.0256042480469,284.95001220703125,299.1318054199219,293.207763671875,297.57891845703125,297.1292419433594,289.0252380371094,1.0,0.9829670786857604,0.2205165177583694,0.2205165177583694,1.0,1.0,-5.279240131378174,0.882885754108429,4.3963541984558105,-0.3005141913890838,1.0,1.0,0.0,413.3204040527344,410.0,60402.95703125,0.0,12189.4072265625,1.0,278.1499938964844,281.7627868652344,296.2072448730469,300.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254220724105836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860500,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01837158203125,0.8417617082595825,0.5810407400131226,0.5283690690994263,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.9860395789146424,0.9279348254203796,0.8798858523368835,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.9990000128746032,1.0,0.6866024136543274,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8779409527778625,0.6626079678535461,0.6324275135993958,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.723876416683197,0.3606760501861572,1.6583763360977173,289.018310546875,284.95001220703125,299.1239929199219,293.2022399902344,297.5743713378906,297.1256103515625,289.0179443359375,1.0,0.98208349943161,0.2205057144165039,0.2205057144165039,1.0,1.0,-5.272265911102295,0.8813988566398621,4.390867233276367,-0.3004399538040161,1.0,1.0,0.0,413.4468078613281,410.0,60344.55859375,0.0,12151.892578125,1.0,278.1499938964844,281.7593078613281,296.20166015625,300.0907897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253678917884828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.61181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860560,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.8408390283584595,0.5797288417816162,0.5272409319877625,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01080322265625,0.98515784740448,0.9261338710784912,0.878256618976593,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01080322265625,0.9990000128746032,1.0,0.6875196099281311,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.8771542906761169,0.661681056022644,0.6316015720367432,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110168457031,0.7231306433677673,0.3598994314670563,1.6550991535186768,289.0108337402344,284.95001220703125,299.1162414550781,293.1964416503906,297.5697937011719,297.1219787597656,289.01043701171875,1.0,0.9811731576919556,0.2205442786216735,0.2205442786216735,1.0,1.0,-5.265096187591553,0.8800594806671143,4.385036945343018,-0.3001753687858581,1.0,1.0,0.0,413.5692443847656,410.0,60284.0546875,0.0,12113.3427734375,1.0,278.1499938964844,281.7557067871094,296.1958312988281,300.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253106117248536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860620,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952697753906,0.8389520049095154,0.5770323276519775,0.5249207615852356,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.983326017856598,0.9224414825439452,0.8749150037765503,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.9990000128746032,1.0,0.6893942952156067,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.875536322593689,0.6597539782524109,0.6298820376396179,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.7215747833251953,0.3582701086997986,1.6482082605361938,288.9952087402344,284.95001220703125,299.10089111328125,293.1841125488281,297.5606384277344,297.1145935058594,288.9947814941406,1.0,0.9792690277099608,0.2206214219331741,0.2206214219331741,1.0,1.0,-5.2501397132873535,0.8772737979888916,4.372866153717041,-0.2996165156364441,1.0,1.0,0.0,413.80316162109375,410.0,60156.6015625,0.0,12033.03125,1.0,278.1499938964844,281.7481384277344,296.1834411621094,300.06121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925181210041046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860680,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952697753906,0.8389520049095154,0.5770323276519775,0.5249207615852356,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.983326017856598,0.9224414825439452,0.8749150037765503,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.9990000128746032,1.0,0.6893942952156067,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.875536322593689,0.6597539782524109,0.6298820376396179,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.7215747833251953,0.3582701086997986,1.6482082605361938,288.9952087402344,284.95001220703125,299.10089111328125,293.1841125488281,297.5606384277344,297.1145935058594,288.9947814941406,1.0,0.9792690277099608,0.2206214219331741,0.2206214219331741,1.0,1.0,-5.2501397132873535,0.8772737979888916,4.372866153717041,-0.2996165156364441,1.0,1.0,0.0,413.80316162109375,410.0,60156.6015625,0.0,12033.03125,1.0,278.1499938964844,281.7481384277344,296.1834411621094,300.06121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925181210041046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860740,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823608398437,0.8374264240264893,0.5748395323753357,0.5230329036712646,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822692871094,0.9818168878555298,0.9194470643997192,0.8722038865089417,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822692871094,0.9990000128746032,1.0,0.6909090280532837,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.8742195963859558,0.6581657528877258,0.6284626722335815,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825134277344,0.720285952091217,0.3569139242172241,1.6424585580825806,288.9822998046875,284.95001220703125,299.0889587402344,293.1737670898437,297.5533752441406,297.10870361328125,288.9818725585937,1.0,0.9776907563209534,0.2206820845603943,0.2206820845603943,1.0,1.0,-5.2377753257751465,0.8749567866325378,4.362818717956543,-0.2991700768470764,1.0,1.0,0.0,413.9774169921875,410.0,60050.01953125,0.0,11966.759765625,1.0,278.1499938964844,281.7417907714844,296.1729736328125,300.0442810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250581860542296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860800,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97882080078125,0.8370082974433899,0.5742378830909729,0.5225149393081665,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787292480469,0.9813987016677856,0.9186261296272278,0.8714605569839478,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787292480469,0.9990000128746032,1.0,0.6913254857063293,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787902832031,0.8738579750061035,0.6577282547950745,0.6280716061592102,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9789428710937,0.7199292182922363,0.3565393388271332,1.6408697366714478,288.978759765625,284.95001220703125,299.0857238769531,293.1708679199219,297.5513916015625,297.1070861816406,288.9783020019531,1.0,0.9772551655769348,0.2206985652446746,0.2206985652446746,1.0,1.0,-5.234363079071045,0.8743158578872681,4.360046863555908,-0.2990480959415436,1.0,1.0,0.0,414.0252075195313,410.0,60020.61328125,0.0,11948.529296875,1.0,278.1499938964844,281.7400207519531,296.17010498046875,300.0395812988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250277876853944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860860,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.8350077867507935,0.5713487267494202,0.5200263857841492,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.979371964931488,0.9146909117698668,0.8678964972496033,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.9990000128746032,1.0,0.693303644657135,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96148681640625,0.8721200823783875,0.6556070446968079,0.6261736750602722,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.961669921875,0.7181906700134277,0.3547112941741943,1.633103609085083,288.9614562988281,284.95001220703125,299.0706787109375,293.1567687988281,297.5421142578125,297.0994567871094,288.96099853515625,1.0,0.9751356840133668,0.220803901553154,0.220803901553154,1.0,1.0,-5.2177815437316895,0.8712975978851318,4.346484184265137,-0.2983609735965729,1.0,1.0,0.0,414.2398376464844,410.0,59876.3046875,0.0,11860.05078125,1.0,278.1499938964844,281.7314147949219,296.1558837890625,300.0165405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248509407043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860920,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.8350077867507935,0.5713487267494202,0.5200263857841492,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.979371964931488,0.9146909117698668,0.8678964972496033,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.9990000128746032,1.0,0.693303644657135,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96148681640625,0.8721200823783875,0.6556070446968079,0.6261736750602722,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.961669921875,0.7181906700134277,0.3547112941741943,1.633103609085083,288.9614562988281,284.95001220703125,299.0706787109375,293.1567687988281,297.5421142578125,297.0994567871094,288.96099853515625,1.0,0.9751356840133668,0.220803901553154,0.220803901553154,1.0,1.0,-5.2177815437316895,0.8712975978851318,4.346484184265137,-0.2983609735965729,1.0,1.0,0.0,414.2398376464844,410.0,59876.3046875,0.0,11860.05078125,1.0,278.1499938964844,281.7314147949219,296.1558837890625,300.0165405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248509407043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860980,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.8329423666000366,0.5683715343475342,0.5174620151519775,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943359375,0.9772327542304992,0.9106438159942628,0.8642311692237854,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.9990000128746032,1.0,0.6952150464057922,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.8703145384788513,0.6533970832824707,0.6241955757141113,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.7163487076759338,0.3527936935424804,1.6249496936798096,288.9433898925781,284.95001220703125,299.0556945800781,293.1419372558594,297.5327453613281,297.0917358398437,288.94287109375,1.0,0.9729097485542296,0.2209092378616333,0.2209092378616333,1.0,1.0,-5.2003493309021,0.8681018948554993,4.332247734069824,-0.2976587414741516,1.0,1.0,0.0,414.4653015136719,410.0,59724.1015625,0.0,11767.5458984375,1.0,278.1499938964844,281.72235107421875,296.1409606933594,299.9922790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924656331539154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
