time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.8329423666000366,0.5683715343475342,0.5174620151519775,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943359375,0.9772327542304992,0.9106438159942628,0.8642311692237854,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.9990000128746032,1.0,0.6952150464057922,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.8703145384788513,0.6533970832824707,0.6241955757141113,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.7163487076759338,0.3527936935424804,1.6249496936798096,288.9433898925781,284.95001220703125,299.0556945800781,293.1419372558594,297.5327453613281,297.0917358398437,288.94287109375,1.0,0.9729097485542296,0.2209092378616333,0.2209092378616333,1.0,1.0,-5.2003493309021,0.8681018948554993,4.332247734069824,-0.2976587414741516,1.0,1.0,0.0,414.4653015136719,410.0,59724.1015625,0.0,11767.5458984375,1.0,278.1499938964844,281.72235107421875,296.1409606933594,299.9922790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924656331539154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861100,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339599609375,0.8318706750869751,0.566839337348938,0.5161429047584534,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338684082031,0.9761037230491638,0.9085647463798524,0.8623488545417786,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.933837890625,0.9990000128746032,1.0,0.6961020827293396,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339294433594,0.8693709969520569,0.6522479057312012,0.6231672167778015,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9341125488281,0.7153714895248413,0.3517911732196808,1.6206859350204468,288.93389892578125,284.95001220703125,299.0482177734375,293.1342468261719,297.5280456542969,297.0878295898437,288.9333801269531,1.0,0.971736490726471,0.2209618985652923,0.2209618985652923,1.0,1.0,-5.191133499145508,0.8663985133171082,4.324735164642334,-0.2972992360591888,1.0,1.0,0.0,414.589111328125,410.0,59643.6796875,0.0,11718.9921875,1.0,278.1499938964844,281.7175598144531,296.1331787109375,299.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245392084121704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.988525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861160,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244384765625,0.8307928442955017,0.5653020143508911,0.5148195624351501,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92431640625,0.9749553799629213,0.9064790606498718,0.8604608774185181,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92431640625,0.9990000128746032,1.0,0.696888267993927,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244079589844,0.8684217929840088,0.6510935425758362,0.6221344470977783,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9245910644531,0.7143787145614624,0.3507834374904632,1.616400957107544,288.9243469238281,284.95001220703125,299.0407409667969,293.1264038085937,297.5233764648437,297.0839538574219,288.923828125,1.0,0.970555067062378,0.2210389077663421,0.2210389077663421,1.0,1.0,-5.18184757232666,0.864770770072937,4.317077159881592,-0.2968479096889496,1.0,1.0,0.0,414.7203063964844,410.0,59562.7578125,0.0,11670.06640625,1.0,278.1499938964844,281.7127380371094,296.12530517578125,299.9667358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244328141212464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.904296875,0.8285359144210815,0.5621325373649597,0.5120939612388611,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042053222656,0.9725087881088256,0.9021865129470824,0.8565780520439148,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9041748046875,0.9990000128746032,1.0,0.698154628276825,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042663574219,0.8664185404777527,0.6486873626708984,0.6199838519096375,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90447998046875,0.712248682975769,0.348674327135086,1.6074378490447998,288.9042358398437,284.95001220703125,299.0257873535156,293.1102294921875,297.5140075683594,297.0762023925781,288.9036865234375,1.0,0.9680355787277222,0.2211929410696029,0.2211929410696029,1.0,1.0,-5.161942481994629,0.8612452149391174,4.300697326660156,-0.2959126234054565,1.0,1.0,0.0,415.0208435058594,410.0,59390.484375,0.0,11566.26171875,1.0,278.1499938964844,281.7024841308594,296.10894775390625,299.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241650104522704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.904296875,0.8285359144210815,0.5621325373649597,0.5120939612388611,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042053222656,0.9725087881088256,0.9021865129470824,0.8565780520439148,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9041748046875,0.9990000128746032,1.0,0.698154628276825,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042663574219,0.8664185404777527,0.6486873626708984,0.6199838519096375,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90447998046875,0.712248682975769,0.348674327135086,1.6074378490447998,288.9042358398437,284.95001220703125,299.0257873535156,293.1102294921875,297.5140075683594,297.0762023925781,288.9036865234375,1.0,0.9680355787277222,0.2211929410696029,0.2211929410696029,1.0,1.0,-5.161942481994629,0.8612452149391174,4.300697326660156,-0.2959126234054565,1.0,1.0,0.0,415.0208435058594,410.0,59390.484375,0.0,11566.26171875,1.0,278.1499938964844,281.7024841308594,296.10894775390625,299.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241650104522704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861340,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831481933594,0.8261815905570984,0.5588721632957458,0.5092924237251282,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9699001908302308,0.8977773189544678,0.8525921702384949,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9987494349479676,1.0,0.6988695859909058,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88311767578125,0.8643193244934082,0.6461866497993469,0.6177505254745483,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8833312988281,0.7099573612213135,0.3464767634868622,1.5981030464172363,288.8830871582031,284.95001220703125,299.0107727050781,293.093505859375,297.5047302246094,297.0685729980469,288.8824768066406,1.0,0.9653521180152892,0.2213469594717025,0.2213469594717025,1.0,1.0,-5.1406755447387695,0.8574292063713074,4.283246040344238,-0.2949599623680115,1.0,1.0,0.0,415.3573303222656,410.0,59208.1875,0.0,11456.1083984375,1.0,278.1499938964844,281.6916198730469,296.0920104980469,299.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238587617874146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861400,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831481933594,0.8261815905570984,0.5588721632957458,0.5092924237251282,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9699001908302308,0.8977773189544678,0.8525921702384949,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9987494349479676,1.0,0.6988695859909058,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88311767578125,0.8643193244934082,0.6461866497993469,0.6177505254745483,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8833312988281,0.7099573612213135,0.3464767634868622,1.5981030464172363,288.8830871582031,284.95001220703125,299.0107727050781,293.093505859375,297.5047302246094,297.0685729980469,288.8824768066406,1.0,0.9653521180152892,0.2213469594717025,0.2213469594717025,1.0,1.0,-5.1406755447387695,0.8574292063713074,4.283246040344238,-0.2949599623680115,1.0,1.0,0.0,415.3573303222656,410.0,59208.1875,0.0,11456.1083984375,1.0,278.1499938964844,281.6916198730469,296.0920104980469,299.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238587617874146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861460,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700256347656,0.8247296810150146,0.5568787455558777,0.5075802803039551,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.968265175819397,0.8950836062431335,0.8501577973365784,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.9982656836509703,1.0,0.699047863483429,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.8630238771438599,0.6446468234062195,0.6163759231567383,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702392578125,0.7085074782371521,0.3451221585273742,1.5923497676849363,288.8699645996094,284.95001220703125,299.001708984375,293.0832214355469,297.4991760253906,297.0640563964844,288.8693542480469,1.0,0.96367210149765,0.2215000689029693,0.2215000689029693,1.0,1.0,-5.127342224121094,0.8552453517913818,4.272096633911133,-0.2941541671752929,1.0,1.0,0.0,415.5714416503906,410.0,59094.66796875,0.0,11387.380859375,1.0,278.1499938964844,281.6848449707031,296.0816345214844,299.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923660397529602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861520,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8609313964844,0.8237403631210327,0.555518627166748,0.5064113140106201,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8608093261719,0.9671412110328674,0.8932454586029053,0.8484962582588196,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8608093261719,0.99791157245636,1.0,0.6990968585014343,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.8621405363082886,0.6435852646827698,0.6154276132583618,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86114501953125,0.707502007484436,0.3441878855228424,1.5883773565292358,288.8608703613281,284.95001220703125,298.99566650390625,293.0762939453125,297.4954833984375,297.06103515625,288.8602294921875,1.0,0.962498128414154,0.2216021567583084,0.2216021567583084,1.0,1.0,-5.118048667907715,0.8537114858627319,4.264337062835693,-0.2936069071292877,1.0,1.0,0.0,415.7029113769531,410.0,59015.75390625,0.0,11339.5927734375,1.0,278.1499938964844,281.6801452636719,296.0745849609375,299.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235050082206726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861580,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377990722656,0.8212444186210632,0.5520749092102051,0.5034497976303101,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.9642736315727234,0.8885894417762756,0.8442854285240173,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.837646484375,0.9970036745071412,1.0,0.6991639137268066,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377380371094,0.8599229454994202,0.6408811211585999,0.6130095720291138,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8380126953125,0.7049533724784851,0.3418080806732178,1.5782475471496582,288.83770751953125,284.95001220703125,298.9804077148437,293.0586853027344,297.4862060546875,297.0534973144531,288.8370666503906,1.0,0.9594987630844116,0.221857339143753,0.221857339143753,1.0,1.0,-5.094358921051025,0.8497738838195801,4.244585037231445,-0.2922432124614715,1.0,1.0,0.0,416.0076904296875,410.0,58814.67578125,0.0,11218.1435546875,1.0,278.1499938964844,281.66815185546875,296.0567321777344,299.85186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231021404266356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861640,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377990722656,0.8212444186210632,0.5520749092102051,0.5034497976303101,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.9642736315727234,0.8885894417762756,0.8442854285240173,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.837646484375,0.9970036745071412,1.0,0.6991639137268066,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377380371094,0.8599229454994202,0.6408811211585999,0.6130095720291138,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8380126953125,0.7049533724784851,0.3418080806732178,1.5782475471496582,288.83770751953125,284.95001220703125,298.9804077148437,293.0586853027344,297.4862060546875,297.0534973144531,288.8370666503906,1.0,0.9594987630844116,0.221857339143753,0.221857339143753,1.0,1.0,-5.094358921051025,0.8497738838195801,4.244585037231445,-0.2922432124614715,1.0,1.0,0.0,416.0076904296875,410.0,58814.67578125,0.0,11218.1435546875,1.0,278.1499938964844,281.66815185546875,296.0567321777344,299.85186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231021404266356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861700,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258972167969,0.8199784755706787,0.5503175258636475,0.5019370317459106,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8257751464844,0.9628042578697203,0.8862118721008301,0.8421335816383362,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82574462890625,0.9965486526489258,1.0,0.6991969347000122,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258361816406,0.85880446434021,0.6394877433776855,0.6117618083953857,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261108398437,0.70365309715271,0.3405821919441223,1.5730206966400146,288.8258056640625,284.95001220703125,298.97271728515625,293.0497436523437,297.48150634765625,297.0496826171875,288.8251342773437,1.0,0.9579505324363708,0.2219849377870559,0.2219849377870559,1.0,1.0,-5.082175254821777,0.8477301001548767,4.234445571899414,-0.2915625870227813,1.0,1.0,0.0,416.1388244628906,410.0,58711.08984375,0.0,11155.8486328125,1.0,278.1499938964844,281.6619873046875,296.04766845703125,299.8363342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228808283805848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861760,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8138427734375,0.8187006711959839,0.5485435724258423,0.5004096031188965,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136901855469,0.9613122940063475,0.8838112354278564,0.8399603366851807,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136901855469,0.996091365814209,1.0,0.6992301344871521,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.81378173828125,0.8576809763908386,0.6380749940872192,0.6104961037635803,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8140563964844,0.7023388743400574,0.3393396437168121,1.5677196979522705,288.8137512207031,284.95001220703125,298.9649963378906,293.04071044921875,297.476806640625,297.0458374023437,288.8130798339844,1.0,0.9563804864883424,0.2221499979496002,0.2221499979496002,1.0,1.0,-5.069829940795898,0.8457887768745422,4.224040985107422,-0.2907437980175018,1.0,1.0,0.0,416.2640380859375,410.0,58606.12890625,0.0,11092.9384765625,1.0,278.1499938964844,281.6557006835937,296.0385437011719,299.8206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226524829864502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.616943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861820,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.8160806894302368,0.5449288487434387,0.4972971081733703,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889099121094,0.9582297205924988,0.8789179921150208,0.8355299234390259,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.78887939453125,0.9951040148735046,0.9997989535331726,0.6991596817970276,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890014648437,0.8553929328918457,0.6351721286773682,0.607894241809845,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892761230469,0.6996418237686157,0.336788535118103,1.5568305253982544,288.7889404296875,284.95001220703125,298.9493408203125,293.0224914550781,297.46728515625,297.0380859375,288.78826904296875,1.0,0.9531453251838684,0.2224801480770111,0.2224801480770111,1.0,1.0,-5.044378280639648,0.841752827167511,4.202625274658203,-0.2890920042991638,1.0,1.0,0.0,416.5127868652344,410.0,58390.04296875,0.0,10963.9921875,1.0,278.1499938964844,281.642822265625,296.0201110839844,299.7887268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221596121788024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.074951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861880,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.8160806894302368,0.5449288487434387,0.4972971081733703,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889099121094,0.9582297205924988,0.8789179921150208,0.8355299234390259,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.78887939453125,0.9951040148735046,0.9997989535331726,0.6991596817970276,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890014648437,0.8553929328918457,0.6351721286773682,0.607894241809845,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892761230469,0.6996418237686157,0.336788535118103,1.5568305253982544,288.7889404296875,284.95001220703125,298.9493408203125,293.0224914550781,297.46728515625,297.0380859375,288.78826904296875,1.0,0.9531453251838684,0.2224801480770111,0.2224801480770111,1.0,1.0,-5.044378280639648,0.841752827167511,4.202625274658203,-0.2890920042991638,1.0,1.0,0.0,416.5127868652344,410.0,58390.04296875,0.0,10963.9921875,1.0,278.1499938964844,281.642822265625,296.0201110839844,299.7887268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221596121788024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.074951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861940,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7634582519531,0.8133642673492432,0.5412446856498718,0.49412602186203,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7633056640625,0.9550106525421144,0.873929500579834,0.8310141563415527,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7632751464844,0.9939621090888976,0.9989442229270936,0.6987847685813904,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7633972167969,0.8530491590499878,0.6321886777877808,0.6052206754684448,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637023925781,0.6968581080436707,0.3341695368289947,1.5456534624099731,288.76336669921875,284.95001220703125,298.93341064453125,293.0040588378906,297.45770263671875,297.03033447265625,288.7626342773437,1.0,0.949798047542572,0.2228102833032608,0.2228102833032608,1.0,1.0,-5.0179524421691895,0.8374981880187988,4.180454254150391,-0.2874358594417572,1.0,1.0,0.0,416.7862243652344,410.0,58166.60546875,0.0,10831.439453125,1.0,278.1499938964844,281.6294860839844,296.0014343261719,299.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216275811195374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862000,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7634582519531,0.8133642673492432,0.5412446856498718,0.49412602186203,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7633056640625,0.9550106525421144,0.873929500579834,0.8310141563415527,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7632751464844,0.9939621090888976,0.9989442229270936,0.6987847685813904,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7633972167969,0.8530491590499878,0.6321886777877808,0.6052206754684448,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637023925781,0.6968581080436707,0.3341695368289947,1.5456534624099731,288.76336669921875,284.95001220703125,298.93341064453125,293.0040588378906,297.45770263671875,297.03033447265625,288.7626342773437,1.0,0.949798047542572,0.2228102833032608,0.2228102833032608,1.0,1.0,-5.0179524421691895,0.8374981880187988,4.180454254150391,-0.2874358594417572,1.0,1.0,0.0,416.7862243652344,410.0,58166.60546875,0.0,10831.439453125,1.0,278.1499938964844,281.6294860839844,296.0014343261719,299.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216275811195374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862060,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73687744140625,0.810539722442627,0.5374618172645569,0.4908687472343445,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7367248535156,0.951659381389618,0.8688045144081116,0.8263731002807617,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7366943359375,0.9927073121070862,0.9979204535484314,0.6981922388076782,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73681640625,0.8506520986557007,0.629088819026947,0.6024404764175415,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.6939830183982849,0.3314549028873443,1.5340567827224731,288.7367553710937,284.95001220703125,298.91717529296875,292.9855041503906,297.4480285644531,297.0225524902344,288.7359924316406,1.0,0.9463059902191162,0.223198652267456,0.223198652267456,1.0,1.0,-4.990384578704834,0.833207905292511,4.157176971435547,-0.285552054643631,1.0,1.0,0.0,417.0444946289063,410.0,57934.1640625,0.0,10694.193359375,1.0,278.1499938964844,281.6156311035156,295.9826354980469,299.72271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210308790206908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862120,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73687744140625,0.810539722442627,0.5374618172645569,0.4908687472343445,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7367248535156,0.951659381389618,0.8688045144081116,0.8263731002807617,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7366943359375,0.9927073121070862,0.9979204535484314,0.6981922388076782,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73681640625,0.8506520986557007,0.629088819026947,0.6024404764175415,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.6939830183982849,0.3314549028873443,1.5340567827224731,288.7367553710937,284.95001220703125,298.91717529296875,292.9855041503906,297.4480285644531,297.0225524902344,288.7359924316406,1.0,0.9463059902191162,0.223198652267456,0.223198652267456,1.0,1.0,-4.990384578704834,0.833207905292511,4.157176971435547,-0.285552054643631,1.0,1.0,0.0,417.0444946289063,410.0,57934.1640625,0.0,10694.193359375,1.0,278.1499938964844,281.6156311035156,295.9826354980469,299.72271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210308790206908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862180,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.8076053261756897,0.5335926413536072,0.4875354170799255,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.9481945037841796,0.863558828830719,0.8216205835342407,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.9913798570632936,0.9967278838157654,0.6974786520004272,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8482171297073364,0.6258852481842041,0.5995644927024841,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7096862792969,0.6910343170166016,0.3286568224430084,1.5220916271209717,288.7093200683594,284.95001220703125,298.9006042480469,292.9668884277344,297.4382019042969,297.01470947265625,288.7085266113281,1.0,0.9426953196525574,0.2235870212316513,0.2235870212316513,1.0,1.0,-4.961881160736084,0.828708827495575,4.133172035217285,-0.2836570143699646,1.0,1.0,0.0,417.2858276367188,410.0,57694.28125,0.0,10553.4619140625,1.0,278.1499938964844,281.6012878417969,295.9637451171875,299.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203784465789796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862240,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.8076053261756897,0.5335926413536072,0.4875354170799255,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.9481945037841796,0.863558828830719,0.8216205835342407,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.9913798570632936,0.9967278838157654,0.6974786520004272,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8482171297073364,0.6258852481842041,0.5995644927024841,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7096862792969,0.6910343170166016,0.3286568224430084,1.5220916271209717,288.7093200683594,284.95001220703125,298.9006042480469,292.9668884277344,297.4382019042969,297.01470947265625,288.7085266113281,1.0,0.9426953196525574,0.2235870212316513,0.2235870212316513,1.0,1.0,-4.961881160736084,0.828708827495575,4.133172035217285,-0.2836570143699646,1.0,1.0,0.0,417.2858276367188,410.0,57694.28125,0.0,10553.4619140625,1.0,278.1499938964844,281.6012878417969,295.9637451171875,299.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203784465789796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862300,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.8060898184776306,0.5316231846809387,0.4858380258083343,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952209472656,0.9464189410209656,0.8608869910240173,0.8191989660263062,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6951904296875,0.9906867742538452,0.9960585236549376,0.6970725059509277,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6953125,0.8469842672348022,0.6242409944534302,0.5980873107910156,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.6895313858985901,0.3272242844104767,1.5159608125686646,288.6952514648437,284.95001220703125,298.89215087890625,292.95758056640625,297.4332580566406,297.0107421875,288.6944580078125,1.0,0.940843939781189,0.2237811982631683,0.2237811982631683,1.0,1.0,-4.947263717651367,0.8263749480247498,4.120888710021973,-0.2827079594135284,1.0,1.0,0.0,417.3993225097656,410.0,57571.34765625,0.0,10481.72265625,1.0,278.1499938964844,281.5939636230469,295.95428466796875,299.671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200291037559508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862360,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811828613281,0.8045483827590942,0.5296421051025391,0.4841305315494537,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810302734375,0.9446210265159608,0.8581987023353577,0.8167623281478882,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6809997558594,0.989979326725006,0.995364248752594,0.6966497302055359,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.8457465767860413,0.6225824356079102,0.5965971350669861,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68145751953125,0.6880171895027161,0.3257805407047272,1.5097815990447998,288.6810913085937,284.95001220703125,298.88360595703125,292.9482727050781,297.4282531738281,297.0068054199219,288.6802673339844,1.0,0.938975989818573,0.2240276485681533,0.2240276485681533,1.0,1.0,-4.932499408721924,0.8241956830024719,4.108303546905518,-0.281569242477417,1.0,1.0,0.0,417.515625,410.0,57447.41796875,0.0,10409.6943359375,1.0,278.1499938964844,281.5865478515625,295.9448547363281,299.6544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196709990501404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862420,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6521301269531,0.8014140129089355,0.5256093144416809,0.4806533753871918,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519775390625,0.9409409165382384,0.8527219295501709,0.8117963671684265,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65191650390625,0.988499402999878,0.9938185214996338,0.6956983804702759,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6520690917969,0.8432384133338928,0.6191778182983398,0.593535840511322,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65240478515625,0.6849321126937866,0.3228254616260528,1.4971243143081665,288.6520080566406,284.95001220703125,298.8662109375,292.92974853515625,297.41815185546875,296.9988098144531,288.65118408203125,1.0,0.9351483583450316,0.2245205491781234,0.2245205491781234,1.0,1.0,-4.902228355407715,0.8196855783462524,4.082542419433594,-0.2792787253856659,1.0,1.0,0.0,417.73583984375,410.0,57193.5546875,0.0,10262.9658203125,1.0,278.1499938964844,281.5714111328125,295.9260559082031,299.6196594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189049601554872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.049072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862480,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6521301269531,0.8014140129089355,0.5256093144416809,0.4806533753871918,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519775390625,0.9409409165382384,0.8527219295501709,0.8117963671684265,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65191650390625,0.988499402999878,0.9938185214996338,0.6956983804702759,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6520690917969,0.8432384133338928,0.6191778182983398,0.593535840511322,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65240478515625,0.6849321126937866,0.3228254616260528,1.4971243143081665,288.6520080566406,284.95001220703125,298.8662109375,292.92974853515625,297.41815185546875,296.9988098144531,288.65118408203125,1.0,0.9351483583450316,0.2245205491781234,0.2245205491781234,1.0,1.0,-4.902228355407715,0.8196855783462524,4.082542419433594,-0.2792787253856659,1.0,1.0,0.0,417.73583984375,410.0,57193.5546875,0.0,10262.9658203125,1.0,278.1499938964844,281.5714111328125,295.9260559082031,299.6196594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189049601554872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.049072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862540,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.622314453125,0.7982235550880432,0.5215000510215759,0.4771090745925903,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62213134765625,0.9371620416641236,0.8471359014511108,0.8067295551300049,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.986937701702118,0.9920960664749146,0.694628119468689,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62225341796875,0.8406941890716553,0.6156769394874573,0.5903860330581665,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62261962890625,0.6817848682403564,0.3197974860668182,1.4841467142105105,288.6221923828125,284.95001220703125,298.8482971191406,292.911376953125,297.4079284667969,296.99078369140625,288.621337890625,1.0,0.9312201738357544,0.2250134497880935,0.2250134497880935,1.0,1.0,-4.871110439300537,0.8149725198745728,4.056137561798096,-0.2770085334777832,1.0,1.0,0.0,417.9516906738281,410.0,56933.26953125,0.0,10113.6884765625,1.0,278.1499938964844,281.5558776855469,295.9073791503906,299.5846252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180805683135986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862600,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.622314453125,0.7982235550880432,0.5215000510215759,0.4771090745925903,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62213134765625,0.9371620416641236,0.8471359014511108,0.8067295551300049,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.986937701702118,0.9920960664749146,0.694628119468689,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62225341796875,0.8406941890716553,0.6156769394874573,0.5903860330581665,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62261962890625,0.6817848682403564,0.3197974860668182,1.4841467142105105,288.6221923828125,284.95001220703125,298.8482971191406,292.911376953125,297.4079284667969,296.99078369140625,288.621337890625,1.0,0.9312201738357544,0.2250134497880935,0.2250134497880935,1.0,1.0,-4.871110439300537,0.8149725198745728,4.056137561798096,-0.2770085334777832,1.0,1.0,0.0,417.9516906738281,410.0,56933.26953125,0.0,10113.6884765625,1.0,278.1499938964844,281.5558776855469,295.9073791503906,299.5846252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180805683135986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862660,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015319824219,0.7960209250450134,0.5186554789543152,0.4746546447277069,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6013488769531,0.9345377683639526,0.8432651162147522,0.8032172322273254,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.601318359375,0.9858235120773317,0.990803837776184,0.6938185691833496,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6014709472656,0.8389407396316528,0.6132321357727051,0.5881847143173218,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6018371582031,0.6796073913574219,0.3176908493041992,1.4751113653182983,288.6014099121094,284.95001220703125,298.8358154296875,292.89898681640625,297.4008483886719,296.9852905273437,288.6005249023437,1.0,0.9284846186637878,0.2253540605306625,0.2253540605306625,1.0,1.0,-4.8494157791137695,0.8116596937179565,4.037756443023682,-0.2754567861557007,1.0,1.0,0.0,418.0908203125,410.0,56752.07421875,0.0,10010.4453125,1.0,278.1499938964844,281.5450439453125,295.89483642578125,299.5606689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174818992614746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862720,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917053222656,0.7949787378311157,0.5173110365867615,0.4734945893287658,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5915222167969,0.9332925081253052,0.8414350748062134,0.8015566468238831,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59149169921875,0.9852888584136964,0.9901814460754396,0.6934281587600708,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5916442871094,0.8381125926971436,0.612074077129364,0.5871420502662659,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5920104980469,0.6785776019096375,0.3166939318180084,1.470835566520691,288.5915832519531,284.95001220703125,298.8298645019531,292.8932189941406,297.39752197265625,296.98272705078125,288.5906677246094,1.0,0.9271886944770812,0.2255143523216247,0.2255143523216247,1.0,1.0,-4.839120864868164,0.8100786209106445,4.02904224395752,-0.2747290432453155,1.0,1.0,0.0,418.1599426269531,410.0,56666.3203125,0.0,9961.8017578125,1.0,278.1499938964844,281.5399169921875,295.8889465332031,299.5494079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171930551528932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.231689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862780,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56036376953125,0.7916845083236694,0.5130488276481628,0.4698157608509063,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5601501464844,0.9293460845947266,0.8356280326843262,0.7962854504585266,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56011962890625,0.9835518002510072,0.98808354139328,0.6921045184135437,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5602722167969,0.8354950547218323,0.6083760261535645,0.5838103294372559,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606689453125,0.6753177642822266,0.3135213851928711,1.4572206735610962,288.5602111816406,284.95001220703125,298.81085205078125,292.8753662109375,297.386962890625,296.974609375,288.5592956542969,1.0,0.9230615496635436,0.2260152548551559,0.2260152548551559,1.0,1.0,-4.806303977966309,0.804982602596283,4.001321315765381,-0.272469162940979,1.0,1.0,0.0,418.36566162109375,410.0,56393.328125,0.0,9807.73046875,1.0,278.1499938964844,281.52362060546875,295.8707580566406,299.5140380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162423610687256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862840,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56036376953125,0.7916845083236694,0.5130488276481628,0.4698157608509063,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5601501464844,0.9293460845947266,0.8356280326843262,0.7962854504585266,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56011962890625,0.9835518002510072,0.98808354139328,0.6921045184135437,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5602722167969,0.8354950547218323,0.6083760261535645,0.5838103294372559,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606689453125,0.6753177642822266,0.3135213851928711,1.4572206735610962,288.5602111816406,284.95001220703125,298.81085205078125,292.8753662109375,297.386962890625,296.974609375,288.5592956542969,1.0,0.9230615496635436,0.2260152548551559,0.2260152548551559,1.0,1.0,-4.806303977966309,0.804982602596283,4.001321315765381,-0.272469162940979,1.0,1.0,0.0,418.36566162109375,410.0,56393.328125,0.0,9807.73046875,1.0,278.1499938964844,281.52362060546875,295.8707580566406,299.5140380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162423610687256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
