time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443420410156,0.790018618106842,0.5108851194381714,0.4679474234580993,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.9273472428321838,0.8326768279075623,0.7936055064201355,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440979003906,0.9826465845108032,0.9869495630264282,0.6913849711418152,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442810058594,0.8341708183288574,0.6064838171005249,0.5821043848991394,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.6736671924591064,0.3119045794010162,1.4502774477005005,288.5442199707031,284.95001220703125,298.8011169433594,292.8665466308594,297.3816223144531,296.9705505371094,288.54327392578125,1.0,0.9209567904472352,0.2262657135725021,0.2262657135725021,1.0,1.0,-4.789549827575684,0.8023505210876465,3.987199068069458,-0.2713483870029449,1.0,1.0,0.0,418.4620056152344,410.0,56254.15625,0.0,9729.6474609375,1.0,278.1499938964844,281.51531982421875,295.86181640625,299.496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157405495643616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862960,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282897949219,0.7883474230766296,0.5087159872055054,0.4660744965076446,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.925341784954071,0.8297176957130432,0.7909183502197266,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.9817265868186952,0.9858015179634094,0.6906562447547913,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281982421875,0.8328433036804199,0.6045845150947571,0.580392062664032,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.6720132827758789,0.3102826774120331,1.4433128833770752,288.52813720703125,284.95001220703125,298.7912292480469,292.8578491210937,297.37628173828125,296.96649169921875,288.5271911621094,1.0,0.9188430309295654,0.226612240076065,0.226612240076065,1.0,1.0,-4.77269172668457,0.8000311851501465,3.972660541534424,-0.2698910236358642,1.0,1.0,0.0,418.5659790039063,410.0,56114.546875,0.0,9651.6962890625,1.0,278.1499938964844,281.5069885253906,295.8529052734375,299.4786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152265787124634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.04296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863020,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.7850809693336487,0.5044540762901306,0.4623928368091583,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.92142915725708,0.8238955140113831,0.7856290340423584,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.979868471622467,0.9833914041519164,0.6891179084777832,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.8302414417266846,0.6008193492889404,0.5769950151443481,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.6687766909599304,0.3070830404758453,1.429563045501709,288.49639892578125,284.95001220703125,298.77166748046875,292.8413391113281,297.36578369140625,296.9586486816406,288.49542236328125,1.0,0.9146705865859984,0.2272818982601165,0.2272818982601165,1.0,1.0,-4.739384651184082,0.7954103350639343,3.943974256515503,-0.267054945230484,1.0,1.0,0.0,418.7493591308594,410.0,55839.1015625,0.0,9498.736328125,1.0,278.1499938964844,281.4905090332031,295.83612060546875,299.4444885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141778945922852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863080,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49542236328125,0.784965455532074,0.5043049454689026,0.4622641801834106,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.9212908744812012,0.8236919045448303,0.7854441404342651,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49517822265625,0.9798012971878052,0.9833068251609802,0.6890640258789062,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.8301491737365723,0.6006876230239868,0.5768762826919556,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.6686625480651855,0.3069710731506347,1.4290826320648191,288.4952697753906,284.95001220703125,298.7709655761719,292.8407897949219,297.36541748046875,296.9583740234375,288.4942932128906,1.0,0.9145238995552064,0.2273052930831909,0.2273052930831909,1.0,1.0,-4.738207340240479,0.7952454090118408,3.942962169647217,-0.2669546008110046,1.0,1.0,0.0,418.7586669921875,410.0,55829.47265625,0.0,9493.4130859375,1.0,278.1499938964844,281.4899597167969,295.8355407714844,299.4432983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141404032707214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.9873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863140,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.7815468907356262,0.4998269081115722,0.4583946764469147,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4617004394531,0.9172208905220032,0.8175663948059082,0.7798773050308228,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4616394042969,0.9777792692184448,0.9806232452392578,0.6873437762260437,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618225097656,0.8274142146110535,0.5966989398002625,0.5732755064964294,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.6652771234512329,0.30359748005867,1.4145784378051758,288.46173095703125,284.95001220703125,298.75,292.8241882324219,297.3544616699219,296.9502868652344,288.46075439453125,1.0,0.910117208957672,0.2279983609914779,0.2279983609914779,1.0,1.0,-4.702932357788086,0.7902538180351257,3.912678480148315,-0.2640538811683655,1.0,1.0,0.0,418.9501037597656,410.0,55539.0625,0.0,9333.5263671875,1.0,278.1499938964844,281.4725952148437,295.818603515625,299.4080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129841327667236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863200,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.7815468907356262,0.4998269081115722,0.4583946764469147,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4617004394531,0.9172208905220032,0.8175663948059082,0.7798773050308228,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4616394042969,0.9777792692184448,0.9806232452392578,0.6873437762260437,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618225097656,0.8274142146110535,0.5966989398002625,0.5732755064964294,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.6652771234512329,0.30359748005867,1.4145784378051758,288.46173095703125,284.95001220703125,298.75,292.8241882324219,297.3544616699219,296.9502868652344,288.46075439453125,1.0,0.910117208957672,0.2279983609914779,0.2279983609914779,1.0,1.0,-4.702932357788086,0.7902538180351257,3.912678480148315,-0.2640538811683655,1.0,1.0,0.0,418.9501037597656,410.0,55539.0625,0.0,9333.5263671875,1.0,278.1499938964844,281.4725952148437,295.818603515625,299.4080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129841327667236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863260,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4275207519531,0.7780972123146057,0.4952788352966308,0.4544631540775299,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42730712890625,0.9131610989570618,0.811336100101471,0.7742128968238831,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42724609375,0.9756571650505066,0.9777339696884156,0.6854842305183411,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42742919921875,0.8246350884437561,0.5926130414009094,0.5695844292640686,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278869628906,0.6618631482124329,0.3001599311828613,1.3997899293899536,288.4273681640625,284.95001220703125,298.7276306152344,292.80718994140625,297.3432006835937,296.9422607421875,288.42633056640625,1.0,0.9056224822998048,0.228626474738121,0.228626474738121,1.0,1.0,-4.666866779327393,0.7848188281059265,3.882047891616821,-0.2614265382289886,1.0,1.0,0.0,419.1326599121094,410.0,55241.96484375,0.0,9172.0185546875,1.0,278.1499938964844,281.4548645019531,295.8013916015625,299.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118183851242064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863320,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4275207519531,0.7780972123146057,0.4952788352966308,0.4544631540775299,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42730712890625,0.9131610989570618,0.811336100101471,0.7742128968238831,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42724609375,0.9756571650505066,0.9777339696884156,0.6854842305183411,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42742919921875,0.8246350884437561,0.5926130414009094,0.5695844292640686,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278869628906,0.6618631482124329,0.3001599311828613,1.3997899293899536,288.4273681640625,284.95001220703125,298.7276306152344,292.80718994140625,297.3432006835937,296.9422607421875,288.42633056640625,1.0,0.9056224822998048,0.228626474738121,0.228626474738121,1.0,1.0,-4.666866779327393,0.7848188281059265,3.882047891616821,-0.2614265382289886,1.0,1.0,0.0,419.1326599121094,410.0,55241.96484375,0.0,9172.0185546875,1.0,278.1499938964844,281.4548645019531,295.8013916015625,299.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118183851242064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863380,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.774617612361908,0.4906641542911529,0.4504730999469757,296.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.9091397523880004,0.8050059080123901,0.7684560418128967,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919677734375,0.9734289646148682,0.9746437072753906,0.6834888458251953,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39215087890625,0.8218030333518982,0.5884338617324829,0.5658072233200073,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.6584244966506958,0.2966625392436981,1.3847376108169556,288.39208984375,284.95001220703125,298.7032165527344,292.7888488769531,297.33160400390625,296.934326171875,288.3910217285156,1.0,0.901043176651001,0.2292546033859253,0.2292546033859253,1.0,1.0,-4.630013465881348,0.7791694402694702,3.850844144821167,-0.2588458657264709,1.0,1.0,0.0,419.31585693359375,410.0,54937.66796875,0.0,9009.1806640625,1.0,278.1499938964844,281.4366760253906,295.7831726074219,299.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910696268081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863440,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.774617612361908,0.4906641542911529,0.4504730999469757,296.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.9091397523880004,0.8050059080123901,0.7684560418128967,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919677734375,0.9734289646148682,0.9746437072753906,0.6834888458251953,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39215087890625,0.8218030333518982,0.5884338617324829,0.5658072233200073,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.6584244966506958,0.2966625392436981,1.3847376108169556,288.39208984375,284.95001220703125,298.7032165527344,292.7888488769531,297.33160400390625,296.934326171875,288.3910217285156,1.0,0.901043176651001,0.2292546033859253,0.2292546033859253,1.0,1.0,-4.630013465881348,0.7791694402694702,3.850844144821167,-0.2588458657264709,1.0,1.0,0.0,419.31585693359375,410.0,54937.66796875,0.0,9009.1806640625,1.0,278.1499938964844,281.4366760253906,295.7831726074219,299.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910696268081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863500,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.7728720307350159,0.4883349537849426,0.448458731174469,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37408447265625,0.9071605205535888,0.80180823802948,0.7655472159385681,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9722781777381896,0.9730222225189208,0.6824417114257812,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.8203685283660889,0.5863112807273865,0.5638887882232666,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.656701922416687,0.2948949337005615,1.3771268129348757,288.3741455078125,284.95001220703125,298.69024658203125,292.7792053222656,297.3256225585937,296.93035888671875,288.373046875,1.0,0.8987274169921875,0.2295686602592468,0.2295686602592468,1.0,1.0,-4.6113386154174805,0.7762768268585205,3.835061550140381,-0.2575728595256805,1.0,1.0,0.0,419.404541015625,410.0,54783.0546875,0.0,8927.44921875,1.0,278.1499938964844,281.4274597167969,295.77362060546875,299.3163452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101444482803344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.944091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863560,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.7711166739463806,0.4859845340251922,0.4464262425899505,296.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.905201494693756,0.7985795736312866,0.7626102566719055,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.9710875749588012,0.9713097214698792,0.6813377737998962,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35595703125,0.8189112544059753,0.5841522216796875,0.5619387030601501,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564453125,0.654971718788147,0.2931098043918609,1.369439959526062,288.3558959960937,284.95001220703125,298.6768493652344,292.7692565917969,297.31951904296875,296.92633056640625,288.35479736328125,1.0,0.8963860273361206,0.2299977838993072,0.2299977838993072,1.0,1.0,-4.592423439025879,0.7737222909927368,3.818701028823853,-0.2559091448783874,1.0,1.0,0.0,419.4944458007813,410.0,54626.390625,0.0,8845.20703125,1.0,278.1499938964844,281.4180908203125,295.7636413574219,299.2967834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095853567123412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863620,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.767573356628418,0.4812224507331848,0.4423082172870636,296.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.9013499021530152,0.7920370697975159,0.7566573023796082,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.9685776829719543,0.9676372408866882,0.6789618730545044,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.8159164190292358,0.5797305703163147,0.5579439401626587,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191833496094,0.6514868140220642,0.2894887030124664,1.353846788406372,288.318603515625,284.95001220703125,298.64862060546875,292.7485046386719,297.30682373046875,296.9181213378906,288.31744384765625,1.0,0.8916228413581848,0.2308560460805893,0.2308560460805893,1.0,1.0,-4.5538177490234375,0.7684581279754639,3.7853596210479736,-0.2525679767131805,1.0,1.0,0.0,419.6879577636719,410.0,54307.25,0.0,8679.26953125,1.0,278.1499938964844,281.3990478515625,295.7428283691406,299.2563171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90844988822937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863680,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.767573356628418,0.4812224507331848,0.4423082172870636,296.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.9013499021530152,0.7920370697975159,0.7566573023796082,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.9685776829719543,0.9676372408866882,0.6789618730545044,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.8159164190292358,0.5797305703163147,0.5579439401626587,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191833496094,0.6514868140220642,0.2894887030124664,1.353846788406372,288.318603515625,284.95001220703125,298.64862060546875,292.7485046386719,297.30682373046875,296.9181213378906,288.31744384765625,1.0,0.8916228413581848,0.2308560460805893,0.2308560460805893,1.0,1.0,-4.5538177490234375,0.7684581279754639,3.7853596210479736,-0.2525679767131805,1.0,1.0,0.0,419.6879577636719,410.0,54307.25,0.0,8679.26953125,1.0,278.1499938964844,281.3990478515625,295.7428283691406,299.2563171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90844988822937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863740,296.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.7640097737312317,0.4763876795768738,0.4381251037120819,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.8974937200546265,0.7854029536247253,0.7506155967712402,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801513671875,0.9659265279769896,0.9636882543563844,0.6763913631439209,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.8128252029418945,0.5751916170120239,0.5538373589515686,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.6479893326759338,0.2858066260814667,1.3379815816879272,288.2802734375,284.95001220703125,298.6186218261719,292.7266845703125,297.2935485839844,296.9096374511719,288.2790832519531,1.0,0.8867674469947815,0.2317143082618713,0.2317143082618713,1.0,1.0,-4.514346599578857,0.762956440448761,3.751390218734741,-0.2492824792861938,1.0,1.0,0.0,419.8735961914063,410.0,53980.9921875,0.0,8511.9248046875,1.0,278.1499938964844,281.3795471191406,295.72088623046875,299.2142944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072871208190918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863800,296.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.7640097737312317,0.4763876795768738,0.4381251037120819,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.8974937200546265,0.7854029536247253,0.7506155967712402,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801513671875,0.9659265279769896,0.9636882543563844,0.6763913631439209,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.8128252029418945,0.5751916170120239,0.5538373589515686,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.6479893326759338,0.2858066260814667,1.3379815816879272,288.2802734375,284.95001220703125,298.6186218261719,292.7266845703125,297.2935485839844,296.9096374511719,288.2790832519531,1.0,0.8867674469947815,0.2317143082618713,0.2317143082618713,1.0,1.0,-4.514346599578857,0.762956440448761,3.751390218734741,-0.2492824792861938,1.0,1.0,0.0,419.8735961914063,410.0,53980.9921875,0.0,8511.9248046875,1.0,278.1499938964844,281.3795471191406,295.72088623046875,299.2142944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072871208190918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863860,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.7612929344177246,0.4726662635803222,0.4349034428596496,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25054931640625,0.894538938999176,0.7802966833114624,0.7459637522697449,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.963815450668335,0.9604882001876832,0.6743027567863464,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2507019042969,0.8104047775268555,0.5716685652732849,0.5506459474563599,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.251220703125,0.6453282237052917,0.2829720377922058,1.3257566690444946,288.2506103515625,284.95001220703125,298.5946960449219,292.7094421386719,297.28338623046875,296.9034729003906,288.2494201660156,1.0,0.8830177783966064,0.2323646545410156,0.2323646545410156,1.0,1.0,-4.483790874481201,0.7586117386817932,3.7251789569854736,-0.2468310743570327,1.0,1.0,0.0,420.005615234375,410.0,53728.9140625,0.0,8383.94140625,1.0,278.1499938964844,281.364501953125,295.7034912109375,299.1813659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063804149627686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.92822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.982666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863920,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414245605469,0.7604351043701172,0.4714886546134949,0.4338840544223785,296.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411499023437,0.8936027884483337,0.7786808013916016,0.7444917559623718,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410888671875,0.9631373286247252,0.959467113018036,0.6736361980438232,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413024902344,0.8096285462379456,0.5705522298812866,0.5496346950531006,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418518066406,0.6444894075393677,0.2820750772953033,1.3218885660171509,288.2412414550781,284.95001220703125,298.5869445800781,292.7038879394531,297.2801818847656,296.9015197753906,288.239990234375,1.0,0.8818293213844299,0.2325700372457504,0.2325700372457504,1.0,1.0,-4.4740800857543945,0.7572199106216431,3.716860055923462,-0.2460629940032959,1.0,1.0,0.0,420.0522766113281,410.0,53649.10546875,0.0,8343.6728515625,1.0,278.1499938964844,281.3597412109375,295.697998046875,299.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061006307601928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.17236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863980,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016296386719,0.7568594217300415,0.4665279686450958,0.4295869171619415,296.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20135498046875,0.889687180519104,0.7718693017959595,0.7382840514183044,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2012634277344,0.9602113366127014,0.9549632668495178,0.670688271522522,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063132762908936,0.5658177137374878,0.5453410744667053,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020874023437,0.6409953236579895,0.2782989740371704,1.3055893182754517,288.2014465332031,284.95001220703125,298.5536804199219,292.6802062988281,297.266845703125,296.8939208984375,288.2001647949219,1.0,0.8768158555030823,0.2334257513284683,0.2334257513284683,1.0,1.0,-4.4330878257751465,0.7512705326080322,3.681817293167114,-0.2429039478302002,1.0,1.0,0.0,420.2139892578125,410.0,53311.125,0.0,8174.76416015625,1.0,278.1499938964844,281.33953857421875,295.67413330078125,299.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048802852630616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.03173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864040,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016296386719,0.7568594217300415,0.4665279686450958,0.4295869171619415,296.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20135498046875,0.889687180519104,0.7718693017959595,0.7382840514183044,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2012634277344,0.9602113366127014,0.9549632668495178,0.670688271522522,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063132762908936,0.5658177137374878,0.5453410744667053,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020874023437,0.6409953236579895,0.2782989740371704,1.3055893182754517,288.2014465332031,284.95001220703125,298.5536804199219,292.6802062988281,297.266845703125,296.8939208984375,288.2001647949219,1.0,0.8768158555030823,0.2334257513284683,0.2334257513284683,1.0,1.0,-4.4330878257751465,0.7512705326080322,3.681817293167114,-0.2429039478302002,1.0,1.0,0.0,420.2139892578125,410.0,53311.125,0.0,8174.76416015625,1.0,278.1499938964844,281.33953857421875,295.67413330078125,299.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048802852630616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.03173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864100,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.181396484375,0.7550682425498962,0.464021772146225,0.4274153113365173,296.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811218261719,0.8877162933349609,0.7684252262115479,0.7351444363594055,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810607910156,0.9586921334266664,0.952608048915863,0.6691406965255737,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1812744140625,0.804602861404419,0.5634112358093262,0.5431572794914246,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1818542480469,0.6392454504966736,0.2763902544975281,1.2973498106002808,288.18121337890625,284.95001220703125,298.5364685058594,292.6680603027344,297.2602233886719,296.8903503417969,288.179931640625,1.0,0.8742774128913879,0.2338536232709884,0.2338536232709884,1.0,1.0,-4.412280082702637,0.7482067942619324,3.66407322883606,-0.2413468807935714,1.0,1.0,0.0,420.2922058105469,410.0,53139.09375,0.0,8089.98974609375,1.0,278.1499938964844,281.3292541503906,295.661865234375,299.1033020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042511582374572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.17822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864160,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1610717773437,0.7532792687416077,0.4615072906017303,0.4252362847328186,296.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607971191406,0.8857418298721313,0.7649686336517334,0.7319931387901306,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16070556640625,0.957148015499115,0.9502210021018982,0.6675704717636108,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16094970703125,0.8028810620307922,0.5609921216964722,0.5409615635871887,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.6374974250793457,0.2744745314121246,1.289080023765564,288.160888671875,284.95001220703125,298.5188903808594,292.6557312011719,297.25360107421875,296.8868713378906,288.1595764160156,1.0,0.8717278242111206,0.2343686372041702,0.2343686372041702,1.0,1.0,-4.391337394714356,0.7453931570053101,3.645944356918335,-0.23951356112957,1.0,1.0,0.0,420.3736877441406,410.0,52965.9765625,0.0,8005.416015625,1.0,278.1499938964844,281.3189392089844,295.6495056152344,299.0802307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036240577697754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864220,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.7496971487998962,0.4564214944839477,0.420827180147171,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8817709684371948,0.7579687237739563,0.7256091237068176,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11920166015625,0.9539529085159302,0.9452427625656128,0.6642859578132629,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.7993942499160767,0.5560677647590637,0.5364890098571777,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200561523437,0.6339861154556274,0.2705930173397064,1.2723195552825928,288.1193542480469,284.95001220703125,298.4826965332031,292.63055419921875,297.2405090332031,296.88043212890625,288.1180419921875,1.0,0.8665636777877808,0.2353986948728561,0.2353986948728561,1.0,1.0,-4.348822116851807,0.7396160960197449,3.609205961227417,-0.2358694225549698,1.0,1.0,0.0,420.5213928222656,410.0,52611.80859375,0.0,7835.52392578125,1.0,278.1499938964844,281.2977905273437,295.6240539550781,299.03289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023078083992004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864280,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.7496971487998962,0.4564214944839477,0.420827180147171,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8817709684371948,0.7579687237739563,0.7256091237068176,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11920166015625,0.9539529085159302,0.9452427625656128,0.6642859578132629,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.7993942499160767,0.5560677647590637,0.5364890098571777,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200561523437,0.6339861154556274,0.2705930173397064,1.2723195552825928,288.1193542480469,284.95001220703125,298.4826965332031,292.63055419921875,297.2405090332031,296.88043212890625,288.1180419921875,1.0,0.8665636777877808,0.2353986948728561,0.2353986948728561,1.0,1.0,-4.348822116851807,0.7396160960197449,3.609205961227417,-0.2358694225549698,1.0,1.0,0.0,420.5213928222656,410.0,52611.80859375,0.0,7835.52392578125,1.0,278.1499938964844,281.2977905273437,295.6240539550781,299.03289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023078083992004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864340,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.7461152672767639,0.4512781202793121,0.4163663387298584,296.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0768737792969,0.8777794241905212,0.7508795857429504,0.7191413044929504,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0767822265625,0.9506369829177856,0.9400640726089478,0.6608614921569824,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770568847656,0.7958608865737915,0.5510557889938354,0.5319339632987976,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07769775390625,0.6304515600204468,0.2666592001914978,1.255326747894287,288.07696533203125,284.95001220703125,298.4451599121094,292.6047668457031,297.2275390625,296.8744812011719,288.0755920410156,1.0,0.861331582069397,0.2364287376403808,0.2364287376403808,1.0,1.0,-4.305576801300049,0.7336114048957825,3.571965456008911,-0.2322798073291778,1.0,1.0,0.0,420.6663818359375,410.0,52249.109375,0.0,7665.517578125,1.0,278.1499938964844,281.276123046875,295.5980224609375,298.9844055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009361863136292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.34912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.3095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864400,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.7461152672767639,0.4512781202793121,0.4163663387298584,296.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0768737792969,0.8777794241905212,0.7508795857429504,0.7191413044929504,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0767822265625,0.9506369829177856,0.9400640726089478,0.6608614921569824,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770568847656,0.7958608865737915,0.5510557889938354,0.5319339632987976,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07769775390625,0.6304515600204468,0.2666592001914978,1.255326747894287,288.07696533203125,284.95001220703125,298.4451599121094,292.6047668457031,297.2275390625,296.8744812011719,288.0755920410156,1.0,0.861331582069397,0.2364287376403808,0.2364287376403808,1.0,1.0,-4.305576801300049,0.7336114048957825,3.571965456008911,-0.2322798073291778,1.0,1.0,0.0,420.6663818359375,410.0,52249.109375,0.0,7665.517578125,1.0,278.1499938964844,281.276123046875,295.5980224609375,298.9844055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009361863136292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.34912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.3095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864460,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.7425386905670166,0.4460804164409637,0.4118559956550598,296.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335693359375,0.8737781643867493,0.743704617023468,0.712591826915741,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.9472139477729796,0.9346978664398192,0.6573061943054199,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0337219238281,0.792290985584259,0.5459602475166321,0.5272994041442871,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.6268810629844666,0.2626748085021972,1.2381051778793335,288.0336608886719,284.95001220703125,298.4063720703125,292.5784606933594,297.2146301269531,296.8690490722656,288.0322265625,1.0,0.8560383915901184,0.2375870943069458,0.2375870943069458,1.0,1.0,-4.26166582107544,0.7278268337249756,3.533838987350464,-0.2282919585704803,1.0,1.0,0.0,420.80084228515625,410.0,51877.65234375,0.0,7495.62451171875,1.0,278.1499938964844,281.2539367675781,295.5713806152344,298.934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994997143745422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.920166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864520,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.7425386905670166,0.4460804164409637,0.4118559956550598,296.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335693359375,0.8737781643867493,0.743704617023468,0.712591826915741,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.9472139477729796,0.9346978664398192,0.6573061943054199,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0337219238281,0.792290985584259,0.5459602475166321,0.5272994041442871,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343933105469,0.6268810629844666,0.2626748085021972,1.2381051778793335,288.0336608886719,284.95001220703125,298.4063720703125,292.5784606933594,297.2146301269531,296.8690490722656,288.0322265625,1.0,0.8560383915901184,0.2375870943069458,0.2375870943069458,1.0,1.0,-4.26166582107544,0.7278268337249756,3.533838987350464,-0.2282919585704803,1.0,1.0,0.0,420.80084228515625,410.0,51877.65234375,0.0,7495.62451171875,1.0,278.1499938964844,281.2539367675781,295.5713806152344,298.934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994997143745422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.920166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864580,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895935058594,0.7389578223228455,0.4408245384693146,0.4072932004928589,296.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.8697620630264282,0.7364363670349121,0.7059543132781982,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.943675696849823,0.929132342338562,0.6536127328872681,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7886788845062256,0.5407746434211731,0.5225799083709717,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9901428222656,0.6232420802116394,0.2586358189582824,1.2206385135650637,287.9893493652344,284.95001220703125,298.366455078125,292.5517272949219,297.2018127441406,296.86407470703125,287.9878845214844,1.0,0.8506784439086914,0.2387454360723495,0.2387454360723495,1.0,1.0,-4.217010021209717,0.721813440322876,3.49519681930542,-0.2243333160877227,1.0,1.0,0.0,420.932861328125,410.0,51497.17578125,0.0,7325.77001953125,1.0,278.1499938964844,281.2312316894531,295.5442810058594,298.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979844450950623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864640,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895935058594,0.7389578223228455,0.4408245384693146,0.4072932004928589,296.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.8697620630264282,0.7364363670349121,0.7059543132781982,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.943675696849823,0.929132342338562,0.6536127328872681,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7886788845062256,0.5407746434211731,0.5225799083709717,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9901428222656,0.6232420802116394,0.2586358189582824,1.2206385135650637,287.9893493652344,284.95001220703125,298.366455078125,292.5517272949219,297.2018127441406,296.86407470703125,287.9878845214844,1.0,0.8506784439086914,0.2387454360723495,0.2387454360723495,1.0,1.0,-4.217010021209717,0.721813440322876,3.49519681930542,-0.2243333160877227,1.0,1.0,0.0,420.932861328125,410.0,51497.17578125,0.0,7325.77001953125,1.0,278.1499938964844,281.2312316894531,295.5442810058594,298.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979844450950623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864700,296.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.7371659278869629,0.4381737411022186,0.4049908518791199,296.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667358398437,0.8677517175674438,0.7327647805213928,0.7025998830795288,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.9418668150901794,0.9262707233428956,0.6517110466957092,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9668884277344,0.7868598699569702,0.5381460189819336,0.5201859474182129,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.96759033203125,0.6213869452476501,0.2565947473049164,1.2118061780929563,287.9668273925781,284.95001220703125,298.3460693359375,292.5382385253906,297.1954650878906,296.8617553710937,287.96533203125,1.0,0.8479741811752319,0.239324614405632,0.239324614405632,1.0,1.0,-4.1944193840026855,0.7187187075614929,3.475700616836548,-0.2223837524652481,1.0,1.0,0.0,420.9910278320313,410.0,51303.3046875,0.0,7240.841796875,1.0,278.1499938964844,281.2196350097656,295.53057861328125,298.85845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971915245056152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
