time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94439697265625,0.7353723645210266,0.435516744852066,0.4026830494403839,296.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440612792969,0.8657407164573669,0.7290830016136169,0.6992357969284058,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9439697265625,0.9400376081466676,0.9233875870704652,0.6497945189476013,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442443847656,0.7850346565246582,0.5355076193809509,0.5177829265594482,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449768066406,0.6195033192634583,0.2545477449893951,1.2029483318328855,287.9441833496094,284.95001220703125,298.325439453125,292.524658203125,297.1891174316406,296.8595275878906,287.9426574707031,1.0,0.8452609777450562,0.2398881763219833,0.2398881763219833,1.0,1.0,-4.17168664932251,0.7155215740203857,3.456165075302124,-0.2205060124397277,1.0,1.0,0.0,421.0573120117188,410.0,51108.453125,0.0,7156.29931640625,1.0,278.1499938964844,281.2080078125,295.5168151855469,298.8326110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963927030563354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.64501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864820,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89825439453125,0.7317729592323303,0.4301532506942749,0.3980217576026916,296.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8979187011719,0.8617159128189087,0.7216361165046692,0.6924279928207397,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978271484375,0.9363029599189758,0.917448878288269,0.6458410620689392,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.7813599109649658,0.5301520824432373,0.5129013657569885,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.6156115531921387,0.2504067718982696,1.1850159168243408,287.89801025390625,284.95001220703125,298.2834777832031,292.497314453125,297.1765441894531,296.8554382324219,287.896484375,1.0,0.8397840261459351,0.2410153299570083,0.2410153299570083,1.0,1.0,-4.125677108764648,0.7089394927024841,3.416737794876098,-0.2168183177709579,1.0,1.0,0.0,421.1684875488281,410.0,50711.03515625,0.0,6987.1396484375,1.0,278.1499938964844,281.18426513671875,295.48907470703125,298.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947082757949829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.00146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.2099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864880,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89825439453125,0.7317729592323303,0.4301532506942749,0.3980217576026916,296.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8979187011719,0.8617159128189087,0.7216361165046692,0.6924279928207397,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978271484375,0.9363029599189758,0.917448878288269,0.6458410620689392,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.7813599109649658,0.5301520824432373,0.5129013657569885,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.6156115531921387,0.2504067718982696,1.1850159168243408,287.89801025390625,284.95001220703125,298.2834777832031,292.497314453125,297.1765441894531,296.8554382324219,287.896484375,1.0,0.8397840261459351,0.2410153299570083,0.2410153299570083,1.0,1.0,-4.125677108764648,0.7089394927024841,3.416737794876098,-0.2168183177709579,1.0,1.0,0.0,421.1684875488281,410.0,50711.03515625,0.0,6987.1396484375,1.0,278.1499938964844,281.18426513671875,295.48907470703125,298.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947082757949829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.00146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.2099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864940,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.7281515002250671,0.4247437417507171,0.3933179676532745,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8576964735984802,0.7141117453575134,0.6855454444885254,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507995605469,0.932492733001709,0.911349356174469,0.6417750120162964,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511047363281,0.7776656150817871,0.5247233510017395,0.5079494118690491,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85186767578125,0.6115039587020874,0.2462226003408432,1.1668838262557983,287.8510131835937,284.95001220703125,298.2406005859375,292.4698181152344,297.1640625,296.85174560546875,287.84942626953125,1.0,0.8342593908309937,0.2421424686908722,0.2421424686908722,1.0,1.0,-4.079064846038818,0.7021409869194031,3.3769237995147705,-0.2132080644369125,1.0,1.0,0.0,421.2706604003906,410.0,50305.76953125,0.0,6818.79150390625,1.0,278.1499938964844,281.1600646972656,295.461181640625,298.7271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929412961006165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865000,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.7281515002250671,0.4247437417507171,0.3933179676532745,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8576964735984802,0.7141117453575134,0.6855454444885254,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507995605469,0.932492733001709,0.911349356174469,0.6417750120162964,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511047363281,0.7776656150817871,0.5247233510017395,0.5079494118690491,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85186767578125,0.6115039587020874,0.2462226003408432,1.1668838262557983,287.8510131835937,284.95001220703125,298.2406005859375,292.4698181152344,297.1640625,296.85174560546875,287.84942626953125,1.0,0.8342593908309937,0.2421424686908722,0.2421424686908722,1.0,1.0,-4.079064846038818,0.7021409869194031,3.3769237995147705,-0.2132080644369125,1.0,1.0,0.0,421.2706604003906,410.0,50305.76953125,0.0,6818.79150390625,1.0,278.1499938964844,281.1600646972656,295.461181640625,298.7271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929412961006165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865060,296.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108825683594,0.7250787019729614,0.4201653301715851,0.3893355429172516,296.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105163574219,0.8543270230293274,0.7077403664588928,0.6797138452529907,296.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104248046875,0.9292424321174622,0.9061086773872375,0.638278067111969,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81072998046875,0.7745498418807983,0.5201098322868347,0.5037388205528259,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115234375,0.6078764796257019,0.2426770627498626,1.1515111923217771,287.8106384277344,284.95001220703125,298.2039489746094,292.4466857910156,297.1534423828125,296.8486633300781,287.8089904785156,1.0,0.8295849561691284,0.2433063685894012,0.2433063685894012,1.0,1.0,-4.039455413818359,0.6969728469848633,3.342482566833496,-0.209527775645256,1.0,1.0,0.0,421.3541564941406,410.0,49956.703125,0.0,6678.17578125,1.0,278.1499938964844,281.13922119140625,295.4376220703125,298.6820373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913848400115967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.15625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865120,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031005859375,0.7244888544082642,0.4192903935909271,0.388574481010437,296.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.802734375,0.8536859750747681,0.7065232396125793,0.6785994172096252,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026123046875,0.9286190271377563,0.9051008820533752,0.6376054286956787,296.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80291748046875,0.7739552855491638,0.5192266702651978,0.5029327273368835,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8037414550781,0.6071740984916687,0.2419992238283157,1.1485719680786133,287.8028259277344,284.95001220703125,298.1968994140625,292.4422607421875,297.1513671875,296.8480529785156,287.8011779785156,1.0,0.8286916613578796,0.2435280680656433,0.2435280680656433,1.0,1.0,-4.031864166259766,0.6959753632545471,3.335888862609864,-0.2088287025690078,1.0,1.0,0.0,421.371337890625,410.0,49889.04296875,0.0,6651.5087890625,1.0,278.1499938964844,281.1351928710937,295.4331359863281,298.6733703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891081690788269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.70947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865180,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.7207634449005127,0.4137895405292511,0.383787453174591,296.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529602050781,0.8496951460838318,0.6988822221755981,0.6715985536575317,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528381347656,0.924699068069458,0.8986920118331909,0.6333247423171997,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.753173828125,0.7702351212501526,0.5136553645133972,0.4978451728820801,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540283203125,0.6027032136917114,0.2377353906631469,1.130071997642517,287.7530822753906,284.95001220703125,298.1524963378906,292.4147033691406,297.13824462890625,296.8439636230469,287.7513732910156,1.0,0.823085606098175,0.2449136674404144,0.2449136674404144,1.0,1.0,-3.984125852584839,0.6896180510520935,3.29450798034668,-0.2045147716999054,1.0,1.0,0.0,421.4586486816406,398.0,49457.3203125,0.0,6485.35400390625,1.0,278.1499938964844,281.1094055175781,295.4049987792969,298.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889097273349762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865240,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.7207634449005127,0.4137895405292511,0.383787453174591,296.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529602050781,0.8496951460838318,0.6988822221755981,0.6715985536575317,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528381347656,0.924699068069458,0.8986920118331909,0.6333247423171997,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.753173828125,0.7702351212501526,0.5136553645133972,0.4978451728820801,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540283203125,0.6027032136917114,0.2377353906631469,1.130071997642517,287.7530822753906,284.95001220703125,298.1524963378906,292.4147033691406,297.13824462890625,296.8439636230469,287.7513732910156,1.0,0.823085606098175,0.2449136674404144,0.2449136674404144,1.0,1.0,-3.984125852584839,0.6896180510520935,3.29450798034668,-0.2045147716999054,1.0,1.0,0.0,421.4586486816406,398.0,49457.3203125,0.0,6485.35400390625,1.0,278.1499938964844,281.1094055175781,295.4049987792969,298.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889097273349762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865300,296.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275695800781,0.7197515964508057,0.4110295474529266,0.3812853395938873,296.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.8487895131111145,0.6950482130050659,0.6679810881614685,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270202636719,0.9241700768470764,0.8954440951347351,0.6310777068138123,296.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7273864746094,0.7693853378295898,0.5108500123023987,0.495178759098053,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.6012380719184875,0.2355945259332656,1.1202847957611084,287.727294921875,284.95001220703125,298.13006591796875,292.4009704589844,297.13165283203125,296.8419189453125,287.7254943847656,1.0,0.8188336491584778,0.2456064671278,0.2456064671278,1.0,1.0,-3.959042072296143,0.6861199140548706,3.2729220390319824,-0.2023660838603973,1.0,1.0,0.0,418.8276977539063,398.0,49232.59375,0.0,6381.23486328125,1.0,278.1499938964844,281.0960388183594,295.3908996582031,298.5907592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880611062049866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865360,296.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011108398437,0.7191029191017151,0.4082683622837066,0.3787373900413513,296.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.8483381867408752,0.6912034153938293,0.6643083095550537,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005615234375,0.9242387413978576,0.8921546339988708,0.6287685632705688,296.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.700927734375,0.768955647945404,0.5080292820930481,0.4924521148204803,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6000986099243164,0.2334512621164322,1.1102668046951294,287.7008361816406,284.95001220703125,298.10748291015625,292.38726806640625,297.1250915527344,296.84002685546875,287.698974609375,1.0,0.8141828179359436,0.2462327033281326,0.2462327033281326,1.0,1.0,-3.9334442615509033,0.6822691559791565,3.2511749267578125,-0.2004823088645935,1.0,1.0,0.0,415.0671997070313,386.0,49003.41015625,0.0,6268.8310546875,1.0,278.1499938964844,281.0823669433594,295.37677001953125,298.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869707584381104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865420,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64727783203125,0.7183582782745361,0.4027820229530334,0.3736023008823395,296.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468505859375,0.8480964303016663,0.6834633350372314,0.6568568348884583,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.925255000591278,0.8854666948318481,0.6240270733833313,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470642089844,0.7687103748321533,0.5023492574691772,0.4868977069854736,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480407714844,0.5982884764671326,0.2291627824306488,1.089911937713623,287.64697265625,284.95001220703125,298.0619201660156,292.36004638671875,297.1121520996094,296.8365478515625,287.64508056640625,1.0,0.8041018843650818,0.2474851608276367,0.2474851608276367,1.0,1.0,-3.881401300430298,0.6742691993713379,3.20713210105896,-0.1968318372964859,1.0,1.0,0.0,405.9331665039063,374.0,48537.7734375,0.0,6034.25341796875,1.0,278.1499938964844,281.0545654296875,295.3486633300781,298.5055847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846548199653625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865480,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64727783203125,0.7183582782745361,0.4027820229530334,0.3736023008823395,296.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468505859375,0.8480964303016663,0.6834633350372314,0.6568568348884583,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.925255000591278,0.8854666948318481,0.6240270733833313,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470642089844,0.7687103748321533,0.5023492574691772,0.4868977069854736,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480407714844,0.5982884764671326,0.2291627824306488,1.089911937713623,287.64697265625,284.95001220703125,298.0619201660156,292.36004638671875,297.1121520996094,296.8365478515625,287.64508056640625,1.0,0.8041018843650818,0.2474851608276367,0.2474851608276367,1.0,1.0,-3.881401300430298,0.6742691993713379,3.20713210105896,-0.1968318372964859,1.0,1.0,0.0,405.9331665039063,374.0,48537.7734375,0.0,6034.25341796875,1.0,278.1499938964844,281.0545654296875,295.3486633300781,298.5055847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846548199653625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865540,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59246826171875,0.7181056141853333,0.3973344564437866,0.3684539198875427,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920104980469,0.8484203815460205,0.675660252571106,0.649292528629303,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59185791015625,0.9270259737968444,0.8786180019378662,0.6191378235816956,296.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.7689890265464783,0.4966115951538086,0.4812378585338592,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59326171875,0.5968721508979797,0.2248715907335281,1.0692981481552124,287.5921630859375,284.95001220703125,298.015869140625,292.33306884765625,297.0994873046875,296.83349609375,287.5901794433594,1.0,0.7933567762374878,0.2487376183271408,0.2487376183271408,1.0,1.0,-3.828627824783325,0.6659976840019226,3.162630081176758,-0.1932939738035202,1.0,1.0,0.0,395.5003662109375,362.0,48064.4453125,0.0,5794.08984375,1.0,278.1499938964844,281.0262756347656,295.3209533691406,298.448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821812272071838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865600,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59246826171875,0.7181056141853333,0.3973344564437866,0.3684539198875427,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920104980469,0.8484203815460205,0.675660252571106,0.649292528629303,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59185791015625,0.9270259737968444,0.8786180019378662,0.6191378235816956,296.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.7689890265464783,0.4966115951538086,0.4812378585338592,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59326171875,0.5968721508979797,0.2248715907335281,1.0692981481552124,287.5921630859375,284.95001220703125,298.015869140625,292.33306884765625,297.0994873046875,296.83349609375,287.5901794433594,1.0,0.7933567762374878,0.2487376183271408,0.2487376183271408,1.0,1.0,-3.828627824783325,0.6659976840019226,3.162630081176758,-0.1932939738035202,1.0,1.0,0.0,395.5003662109375,362.0,48064.4453125,0.0,5794.08984375,1.0,278.1499938964844,281.0262756347656,295.3209533691406,298.448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821812272071838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865660,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.7181233167648315,0.391910195350647,0.3633049130439758,296.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5364074707031,0.849051833152771,0.6678069829940796,0.6416542530059814,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362548828125,0.9292007088661194,0.8716055750846863,0.6141199469566345,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5366516113281,0.7695440649986267,0.4908125400543213,0.4754973649978637,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377197265625,0.5956484079360962,0.2205757349729538,1.048548936843872,287.5365600585937,284.95001220703125,297.969482421875,292.3064880371094,297.0869445800781,296.8307800292969,287.5345458984375,1.0,0.7822341322898865,0.2504407465457916,0.2504407465457916,1.0,1.0,-3.7753210067749023,0.6589094996452332,3.1164114475250244,-0.1884577125310897,1.0,1.0,0.0,384.4706115722656,350.0,47585.1796875,0.0,5554.06298828125,1.0,278.1499938964844,280.99761962890625,295.293701171875,298.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795801401138306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865720,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.7181233167648315,0.391910195350647,0.3633049130439758,296.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5364074707031,0.849051833152771,0.6678069829940796,0.6416542530059814,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362548828125,0.9292007088661194,0.8716055750846863,0.6141199469566345,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5366516113281,0.7695440649986267,0.4908125400543213,0.4754973649978637,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377197265625,0.5956484079360962,0.2205757349729538,1.048548936843872,287.5365600585937,284.95001220703125,297.969482421875,292.3064880371094,297.0869445800781,296.8307800292969,287.5345458984375,1.0,0.7822341322898865,0.2504407465457916,0.2504407465457916,1.0,1.0,-3.7753210067749023,0.6589094996452332,3.1164114475250244,-0.1884577125310897,1.0,1.0,0.0,384.4706115722656,350.0,47585.1796875,0.0,5554.06298828125,1.0,278.1499938964844,280.99761962890625,295.293701171875,298.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795801401138306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865780,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48052978515625,0.7183188796043396,0.386462390422821,0.3581313490867615,296.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800720214844,0.8499054312705994,0.659905195236206,0.6339539885520935,296.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.9316529035568236,0.8644105195999146,0.6089670062065125,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4803161621094,0.7703009843826294,0.4849732220172882,0.4696983098983764,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.5945468544960022,0.2162725031375885,1.0276992321014404,287.480224609375,284.95001220703125,297.9228210449219,292.2803649902344,297.0745849609375,296.82830810546875,287.4781494140625,1.0,0.7708454132080078,0.2521438598632812,0.2521438598632812,1.0,1.0,-3.721579074859619,0.65163254737854,3.069946527481079,-0.1837173104286193,1.0,1.0,0.0,373.0989379882813,338.0,47100.05078125,0.0,5316.2822265625,1.0,278.1499938964844,280.9686279296875,295.2669982910156,298.3345642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876855731010437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.107177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865840,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48052978515625,0.7183188796043396,0.386462390422821,0.3581313490867615,296.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800720214844,0.8499054312705994,0.659905195236206,0.6339539885520935,296.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.9316529035568236,0.8644105195999146,0.6089670062065125,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4803161621094,0.7703009843826294,0.4849732220172882,0.4696983098983764,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.5945468544960022,0.2162725031375885,1.0276992321014404,287.480224609375,284.95001220703125,297.9228210449219,292.2803649902344,297.0745849609375,296.82830810546875,287.4781494140625,1.0,0.7708454132080078,0.2521438598632812,0.2521438598632812,1.0,1.0,-3.721579074859619,0.65163254737854,3.069946527481079,-0.1837173104286193,1.0,1.0,0.0,373.0989379882813,338.0,47100.05078125,0.0,5316.2822265625,1.0,278.1499938964844,280.9686279296875,295.2669982910156,298.3345642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876855731010437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.107177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865900,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.718452513217926,0.3837262988090515,0.3555329144001007,296.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.45166015625,0.850384533405304,0.6559402942657471,0.6300878524780273,296.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.45147705078125,0.9329426884651184,0.8607575297355652,0.6063504815101624,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.451904296875,0.7707284092903137,0.4820451140403747,0.4667873680591583,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530334472656,0.5940161943435669,0.2141184359788894,1.0172531604766846,287.4518127441406,284.95001220703125,297.8994140625,292.2675170898437,297.06842041015625,296.8271789550781,287.44970703125,1.0,0.7650802731513977,0.2529954314231872,0.2529954314231872,1.0,1.0,-3.694545984268189,0.6479052305221558,3.0466408729553223,-0.1814016997814178,1.0,1.0,0.0,367.3691101074219,338.0,46855.70703125,0.0,5198.8876953125,1.0,278.1499938964844,280.9540405273437,295.2537841796875,298.3061828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754520416259766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.945556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865960,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.7186307907104492,0.3809825181961059,0.3529231250286102,296.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4230041503906,0.8509236574172974,0.6519609689712524,0.626204252243042,296.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228210449219,0.9343021512031556,0.8570495247840881,0.6036925315856934,296.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232482910156,0.7712118625640869,0.4791062176227569,0.4638629555702209,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4244079589844,0.5935181975364685,0.2119615525007248,1.0067780017852783,287.42315673828125,284.95001220703125,297.8759765625,292.2547912597656,297.06231689453125,296.8260803222656,287.4210205078125,1.0,0.7592635750770569,0.2537991404533386,0.2537991404533386,1.0,1.0,-3.667465925216675,0.643990159034729,3.023475646972656,-0.1792665868997573,1.0,1.0,0.0,361.5614929199219,326.0,46609.53515625,0.0,5082.2197265625,1.0,278.1499938964844,280.9393310546875,295.2408142089844,298.27789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740123510360718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866020,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36572265625,0.7190518379211426,0.3754853904247284,0.3476907610893249,296.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.8520938158035278,0.6439740061759949,0.6184073090553284,296.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.9371254444122314,0.8495272397994995,0.5982997417449951,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.365478515625,0.7722626328468323,0.4732052087783813,0.4579904079437256,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666687011719,0.5925490856170654,0.2076428681612014,0.9857951998710632,287.3653564453125,284.95001220703125,297.8290100097656,292.2298583984375,297.0502319335937,296.8240661621094,287.3631896972656,1.0,0.7475122809410095,0.2554064989089966,0.2554064989089966,1.0,1.0,-3.613006591796875,0.6359738707542419,2.9770326614379883,-0.1751178205013275,1.0,1.0,0.0,349.9209899902344,314.0,46113.74609375,0.0,4852.43017578125,1.0,278.1499938964844,280.9096984863281,295.2153015136719,298.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710445165634155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.86962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866080,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36572265625,0.7190518379211426,0.3754853904247284,0.3476907610893249,296.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.8520938158035278,0.6439740061759949,0.6184073090553284,296.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.9371254444122314,0.8495272397994995,0.5982997417449951,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.365478515625,0.7722626328468323,0.4732052087783813,0.4579904079437256,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666687011719,0.5925490856170654,0.2076428681612014,0.9857951998710632,287.3653564453125,284.95001220703125,297.8290100097656,292.2298583984375,297.0502319335937,296.8240661621094,287.3631896972656,1.0,0.7475122809410095,0.2554064989089966,0.2554064989089966,1.0,1.0,-3.613006591796875,0.6359738707542419,2.9770326614379883,-0.1751178205013275,1.0,1.0,0.0,349.9209899902344,314.0,46113.74609375,0.0,4852.43017578125,1.0,278.1499938964844,280.9096984863281,295.2153015136719,298.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710445165634155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.86962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866140,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.719578206539154,0.369981050491333,0.3424462378025055,296.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067626953125,0.8534078598022461,0.6359491944313049,0.6105695962905884,296.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065795898437,0.940116822719574,0.8418866395950317,0.5928159952163696,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.7734358310699463,0.4672516882419586,0.4520691633224487,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.5916304588317871,0.2033189386129379,0.9647696018218994,287.30694580078125,284.95001220703125,297.7820129394531,292.2056579589844,297.03826904296875,296.8222351074219,287.3047180175781,1.0,0.7356156706809998,0.2570138871669769,0.2570138871669769,1.0,1.0,-3.5582590103149414,0.6277569532394409,2.93050217628479,-0.1711165457963943,1.0,1.0,0.0,338.23211669921875,302.0,45613.1640625,0.0,4627.47216796875,1.0,278.1499938964844,280.8797607421875,295.19049072265625,298.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867952287197113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866200,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.719578206539154,0.369981050491333,0.3424462378025055,296.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067626953125,0.8534078598022461,0.6359491944313049,0.6105695962905884,296.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065795898437,0.940116822719574,0.8418866395950317,0.5928159952163696,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.7734358310699463,0.4672516882419586,0.4520691633224487,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.5916304588317871,0.2033189386129379,0.9647696018218994,287.30694580078125,284.95001220703125,297.7820129394531,292.2056579589844,297.03826904296875,296.8222351074219,287.3047180175781,1.0,0.7356156706809998,0.2570138871669769,0.2570138871669769,1.0,1.0,-3.5582590103149414,0.6277569532394409,2.93050217628479,-0.1711165457963943,1.0,1.0,0.0,338.23211669921875,302.0,45613.1640625,0.0,4627.47216796875,1.0,278.1499938964844,280.8797607421875,295.19049072265625,298.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867952287197113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866260,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25299072265625,0.7201607823371887,0.3649152219295501,0.3376159071922302,296.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25244140625,0.854750394821167,0.6285359263420105,0.6033262014389038,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25225830078125,0.9430233240127563,0.8347671627998352,0.5877038836479187,296.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.7746219635009766,0.4617213010787964,0.4465704560279846,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539978027344,0.5908325910568237,0.1993385404348373,0.945400893688202,287.25262451171875,284.95001220703125,297.7388610839844,292.1841125488281,297.02740478515625,296.8207092285156,287.2503356933594,1.0,0.724550724029541,0.2587613761425018,0.2587613761425018,1.0,1.0,-3.507676124572754,0.6208242774009705,2.8868520259857178,-0.1667710244655609,1.0,1.0,0.0,327.4541320800781,302.0,45148.640625,0.0,4425.00341796875,1.0,278.1499938964844,280.8519897460937,295.1683959960937,298.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864995002746582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.82080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866320,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24822998046875,0.7202134132385254,0.3644746840000152,0.3371959626674652,296.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477111816406,0.8548702597618103,0.627890408039093,0.6026955842971802,296.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474975585937,0.9432793259620668,0.8341451287269592,0.587257444858551,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479858398437,0.774727463722229,0.461238831281662,0.4460909366607666,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.249267578125,0.5907629728317261,0.1989923566579818,0.9437170028686525,287.24786376953125,284.95001220703125,297.7351379394531,292.1822814941406,297.0264587402344,296.8205871582031,287.2455749511719,1.0,0.7235835194587708,0.2589133083820343,0.2589133083820343,1.0,1.0,-3.50325870513916,0.6202131509780884,2.8830456733703613,-0.1663972437381744,1.0,1.0,0.0,326.5219116210937,290.0,45108.12890625,0.0,4407.6318359375,1.0,278.1499938964844,280.8495788574219,295.16650390625,298.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647331595420837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.62353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866380,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.7209740281105042,0.3589704036712646,0.3319436311721802,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.8565029501914978,0.6198012828826904,0.5947883129119873,296.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.9466264247894288,0.8262955546379089,0.581622302532196,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.7761581540107727,0.4551762044429779,0.4400608241558075,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.5899606347084045,0.1946656554937362,0.9226475358009338,287.18817138671875,284.95001220703125,297.6883850097656,292.1597900390625,297.0148620605469,296.8191223144531,287.18585205078125,1.0,0.7114220857620239,0.260812759399414,0.260812759399414,1.0,1.0,-3.4480769634246826,0.612500786781311,2.835576295852661,-0.1618188172578811,1.0,1.0,0.0,314.7878112792969,278.0,44598.76171875,0.0,4193.03857421875,1.0,278.1499938964844,280.8191223144531,295.14337158203125,298.0555725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613829612731934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.20849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866440,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.7209740281105042,0.3589704036712646,0.3319436311721802,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.8565029501914978,0.6198012828826904,0.5947883129119873,296.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.9466264247894288,0.8262955546379089,0.581622302532196,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.7761581540107727,0.4551762044429779,0.4400608241558075,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.5899606347084045,0.1946656554937362,0.9226475358009338,287.18817138671875,284.95001220703125,297.6883850097656,292.1597900390625,297.0148620605469,296.8191223144531,287.18585205078125,1.0,0.7114220857620239,0.260812759399414,0.260812759399414,1.0,1.0,-3.4480769634246826,0.612500786781311,2.835576295852661,-0.1618188172578811,1.0,1.0,0.0,314.7878112792969,278.0,44598.76171875,0.0,4193.03857421875,1.0,278.1499938964844,280.8191223144531,295.14337158203125,298.0555725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613829612731934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.20849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866500,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585388183594,0.7213947176933289,0.3562196791172027,0.3293183147907257,296.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.8573760390281677,0.6157472133636475,0.5908250212669373,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.15777587890625,0.9483557343482972,0.8223333358764648,0.5787787437438965,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.7769197821617126,0.4521297514438629,0.4370307028293609,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596374511719,0.5895770788192749,0.1925028562545776,0.9121138453483582,287.1581420898437,284.95001220703125,297.66510009765625,292.14892578125,297.0091247558594,296.8184814453125,287.1557922363281,1.0,0.7052934169769287,0.2617624700069427,0.2617624700069427,1.0,1.0,-3.4203860759735107,0.6085624098777771,2.811823606491089,-0.1595952361822128,1.0,1.0,0.0,308.93463134765625,278.0,44342.6875,0.0,4087.825927734375,1.0,278.1499938964844,280.8038330078125,295.13214111328125,298.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596591353416443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866560,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283569335937,0.7218470573425293,0.3534704446792602,0.3266936838626861,296.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.8582938313484192,0.6116881370544434,0.5868561863899231,296.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.950128972530365,0.8183495998382568,0.5759198069572449,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.7777189016342163,0.4490750730037689,0.4339920580387115,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294860839844,0.5892096161842346,0.1903407871723175,0.9015811681747437,287.1279602050781,284.95001220703125,297.6418762207031,292.1383056640625,297.0034484863281,296.81787109375,287.1255798339844,1.0,0.6991358399391174,0.2627692818641662,0.2627692818641662,1.0,1.0,-3.392660140991211,0.6047366261482239,2.787923574447632,-0.1572537720203399,1.0,1.0,0.0,303.0863952636719,266.0,44085.703125,0.0,3984.022216796875,1.0,278.1499938964844,280.7884521484375,295.12115478515625,298.0014953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579021692276001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
