time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675048828125,0.7228989005088806,0.3479817807674408,0.3214482069015503,296.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669250488281,0.8603256940841675,0.6035502552986145,0.5788938403129578,296.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.9538628458976746,0.810283362865448,0.5701296329498291,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06719970703125,0.7794830203056335,0.4429316520690918,0.4278768897056579,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06866455078125,0.5885739326477051,0.1860235333442688,0.8805224895477295,287.0671081542969,284.95001220703125,297.5957336425781,292.117919921875,296.9923095703125,296.8168334960937,287.0646667480469,1.0,0.6867144703865051,0.2647829055786133,0.2647829055786133,1.0,1.0,-3.3371899127960205,0.5969793796539307,2.7402102947235107,-0.1526834517717361,1.0,1.0,0.0,291.3226318359375,254.0,43568.41796875,0.0,3780.216552734375,1.0,278.1499938964844,280.7575378417969,295.10015869140625,297.9483947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542799353599548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.37255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866680,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675048828125,0.7228989005088806,0.3479817807674408,0.3214482069015503,296.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669250488281,0.8603256940841675,0.6035502552986145,0.5788938403129578,296.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.9538628458976746,0.810283362865448,0.5701296329498291,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06719970703125,0.7794830203056335,0.4429316520690918,0.4278768897056579,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06866455078125,0.5885739326477051,0.1860235333442688,0.8805224895477295,287.0671081542969,284.95001220703125,297.5957336425781,292.117919921875,296.9923095703125,296.8168334960937,287.0646667480469,1.0,0.6867144703865051,0.2647829055786133,0.2647829055786133,1.0,1.0,-3.3371899127960205,0.5969793796539307,2.7402102947235107,-0.1526834517717361,1.0,1.0,0.0,291.3226318359375,254.0,43568.41796875,0.0,3780.216552734375,1.0,278.1499938964844,280.7575378417969,295.10015869140625,297.9483947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542799353599548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.37255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866740,296.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.7241588830947876,0.0,0.31624236702919,296.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.8626313209533691,0.0,0.5709452629089355,296.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.9578410387039183,0.0,0.5642926096916199,296.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.7814877033233643,0.0,0.4217628836631775,296.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.5881074070930481,0.0,0.8596693277359009,287.0061950683594,294.1499938964844,297.54998779296875,292.09869384765625,296.9817810058594,296.8164978027344,287.00372314453125,0.0,0.0,0.2667964994907379,0.2667964994907379,1.0,1.0,-3.2819414138793945,0.5891143083572388,2.692826986312866,-0.1482954174280166,0.0,0.0,0.0,279.5378112792969,60.0,43051.51953125,0.0,3582.65869140625,0.0,278.1499938964844,280.72662353515625,295.0805358886719,297.8965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.7241588830947876,0.0,0.31624236702919,296.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.8626313209533691,0.0,0.5709452629089355,296.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.9578410387039183,0.0,0.5642926096916199,296.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.7814877033233643,0.0,0.4217628836631775,296.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.5881074070930481,0.0,0.8596693277359009,287.0061950683594,294.1499938964844,297.54998779296875,292.09869384765625,296.9817810058594,296.8164978027344,287.00372314453125,0.0,0.0,0.2667964994907379,0.2667964994907379,1.0,1.0,-3.2819414138793945,0.5891143083572388,2.692826986312866,-0.1482954174280166,0.0,0.0,0.0,279.5378112792969,60.0,43051.51953125,0.0,3582.65869140625,0.0,278.1499938964844,280.72662353515625,295.0805358886719,297.8965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.4149565100669861,0.0,-0.0016084522940218,296.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.4149565100669861,0.0,-0.0016937674954533,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.4149565100669861,0.0,-0.0012510140659287,296.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.4149565100669861,0.0,-0.0016937841428443,296.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,-0.0080344956368207,288.4318542480469,294.1499938964844,297.5261535644531,292.0906066894531,295.9325561523437,296.802734375,285.4080810546875,0.0,0.0,0.2117271274328231,0.2117271274328231,1.0,1.0,-0.053021777421236,0.0053025130182504,0.0477192662656307,-0.0710693225264549,0.0,0.0,0.0,-0.2955301702022552,60.0,2652.134033203125,0.0,-2.003458939725533e-05,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,2.646120265126229e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07496485042553e-13,8.07545328350423e-13,1.8843569332700465e-18,2.3032411047840817e-11,2.303237982281825e-11,3.0117166338300457e-17,0.0,0.0,-0.0,0.0,0.0,4.79942065968701e-22,9.346549616958208e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,0.0012612309074029,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,0.0022359676659107,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.459716796875,0.0,0.0,0.0009827398462221,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0016663408605381,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496459960937,0.0,0.0,0.0035634392406791,288.8036804199219,294.1499938964844,297.5031433105469,292.0857849121094,295.8635559082031,296.6855163574219,284.1645202636719,0.0,0.0,0.1600778996944427,0.1600778996944427,1.0,1.0,-0.0115422839298844,0.0010295477695763,0.0105127356946468,-0.0266208760440349,0.0,0.0,0.0,-0.0649746730923652,60.0,1842.06103515625,0.0,-9.26001030165935e-06,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0232012815806464e-26,-1.2088658586002336e-26,-1.2831247953010913e-29,-4.167726355291279e-18,-4.16496812153872e-18,-2.7580919847870717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,9.720518573885784e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,0.0001020935378619,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136047363281,0.0,0.0,7.524462853325531e-05,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,0.0001022623982862,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,0.0004863640933763,288.7466125488281,294.1499938964844,297.45367431640625,292.083740234375,295.943115234375,296.92987060546875,282.8192138671875,0.0,0.0,0.0533592998981475,0.0533592998981475,1.0,1.0,-0.0010361592285335,4.274629191058921e-06,0.0010318845743313,-0.0265302453190088,0.0,0.0,0.0,-0.0099947033450007,60.0,800.0452270507812,0.0,-7.317895978076194e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3713273806659607e-37,-1.6567866755607092e-37,-9.04809786415994e-38,3.3247092907471535e-21,1.643632110949875e-21,1.6810771797972793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,9.720518573885784e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,0.0001020935378619,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136047363281,0.0,0.0,7.524462853325531e-05,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,0.0001022623982862,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,0.0004863640933763,288.7466125488281,294.1499938964844,297.45367431640625,292.083740234375,295.943115234375,296.92987060546875,282.8192138671875,0.0,0.0,0.0533592998981475,0.0533592998981475,1.0,1.0,-0.0010361592285335,4.274629191058921e-06,0.0010318845743313,-0.0265302453190088,0.0,0.0,0.0,-0.0099947033450007,60.0,800.0452270507812,0.0,-7.317895978076194e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3713273806659607e-37,-1.6567866755607092e-37,-9.04809786415994e-38,3.3247092907471535e-21,1.643632110949875e-21,1.6810771797972793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136657714844,0.0,0.0,9.774376667337492e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973083496094,0.0,0.0,0.0001029319755616,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,7.602746336488053e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,0.0001029306149575,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,0.0004882365756202,288.73712158203125,294.1499938964844,297.42803955078125,292.0865173339844,295.9569702148437,297.0344543457031,282.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041647978127,1.643682701057969e-08,0.0010416315635666,-0.0271576475352048,0.0,0.0,0.0,-0.0101322792470455,60.0,526.6253662109375,0.0,-7.397795087626946e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0547239382394795e-41,2.495292175423202e-41,1.3452465257518244e-41,3.297689605674758e-21,1.6490359469901576e-21,1.6486536586846005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089050292969,0.0,0.0,9.79481847025454e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0001031443680403,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,7.618260860908777e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,0.0001031448045978,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,0.0004892663564532,288.7273254394531,294.1499938964844,297.40185546875,292.0917358398437,295.9704895019531,297.114501953125,282.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438257595524,1.1017167622640045e-08,0.0010438148165121,-0.0278360191732645,0.0,0.0,0.0,-0.0102605568245053,60.0,346.81463623046875,0.0,-7.428766934935993e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.297970919784447e-21,1.6489796033888633e-21,1.648991215421388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39862060546875,0.0,0.0,9.841681458055972e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825988769531,0.0,0.0,0.000103637947177,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941650390625,0.0,0.0,7.654721412109211e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38604736328125,0.0,0.0,0.0001036383182508,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,0.0004916070029139,288.7067565917969,294.1499938964844,297.347900390625,292.1089172363281,295.9964904785156,297.2149353027344,282.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488055413588,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,153.8058624267578,0.0,-7.499983922798492e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.297961832106819e-21,1.648981218975997e-21,1.6489806131308218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39862060546875,0.0,0.0,9.841681458055972e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825988769531,0.0,0.0,0.000103637947177,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941650390625,0.0,0.0,7.654721412109211e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38604736328125,0.0,0.0,0.0001036383182508,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,0.0004916070029139,288.7067565917969,294.1499938964844,297.347900390625,292.1089172363281,295.9964904785156,297.2149353027344,282.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488055413588,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,153.8058624267578,0.0,-7.499983922798492e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.297961832106819e-21,1.648981218975997e-21,1.6489806131308218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,9.89561012829654e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,0.0001042058356688,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,7.696664397371933e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748779296875,0.0,0.0,0.0001042062140186,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,0.0004943009698763,288.68487548828125,294.1499938964844,297.29205322265625,292.1344299316406,296.0210876464844,297.2556457519531,282.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,74.73284912109375,0.0,-7.58236566866799e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.297962236003603e-21,1.6489811180018013e-21,1.6489811180018013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,9.89561012829654e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,0.0001042058356688,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,7.696664397371933e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748779296875,0.0,0.0,0.0001042062140186,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,0.0004943009698763,288.68487548828125,294.1499938964844,297.29205322265625,292.1344299316406,296.0210876464844,297.2556457519531,282.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,74.73284912109375,0.0,-7.58236566866799e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.297962236003603e-21,1.6489811180018013e-21,1.6489811180018013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,9.956598660210148e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,0.0001048480698955,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,7.744100003037602e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626708984375,0.0,0.0,0.0001048484482453,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,0.0004973475006408,288.66168212890625,294.1499938964844,297.2345275878906,292.16748046875,296.0442810058594,297.2565612792969,282.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,42.014739990234375,0.0,-7.676079150087389e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489811180018013e-21,1.6489810170276053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,9.956598660210148e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,0.0001048480698955,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,7.744100003037602e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626708984375,0.0,0.0,0.0001048484482453,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,0.0004973475006408,288.66168212890625,294.1499938964844,297.2345275878906,292.16748046875,296.0442810058594,297.2565612792969,282.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,42.014739990234375,0.0,-7.676079150087389e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489811180018013e-21,1.6489810170276053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614807128906,0.0,0.0,0.0001002457574941,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,0.0001055639077094,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,7.796970749041066e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,0.0001055642787832,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695373535156,0.0,0.0,0.0005007431027479,288.6371765136719,294.1499938964844,297.175537109375,292.2071838378906,296.0660705566406,297.23126220703125,282.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682995198294,1.3850920410618528e-08,0.0010682856664061,-0.0353242978453636,0.0,0.0,0.0,-0.0116792935878038,60.0,28.91124153137207,0.0,-7.781213184898662e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489810170276053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614807128906,0.0,0.0,0.0001002457574941,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,0.0001055639077094,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,7.796970749041066e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,0.0001055642787832,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695373535156,0.0,0.0,0.0005007431027479,288.6371765136719,294.1499938964844,297.175537109375,292.2071838378906,296.0660705566406,297.23126220703125,282.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682995198294,1.3850920410618528e-08,0.0010682856664061,-0.0353242978453636,0.0,0.0,0.0,-0.0116792935878038,60.0,28.91124153137207,0.0,-7.781213184898662e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489810170276053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.0001006097882054,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,0.0001059472415363,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3501281738281,0.0,0.0,7.825282955309376e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0001059476126101,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.0005025615100748,288.6244201660156,294.1499938964844,297.1455993652344,292.2292785644531,296.0763854980469,297.2113952636719,282.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721769649535,1.4304415429933217e-08,0.0010721626458689,-0.0365104041993618,0.0,0.0,0.0,-0.0119041074067354,60.0,25.846200942993164,0.0,-7.837809334887424e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0001009891639114,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.000106346742541,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428039550781,0.0,0.0,7.854790601413697e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,0.0001063471136149,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,0.0005044566350989,288.61138916015625,294.1499938964844,297.1153564453125,292.2527160644531,296.08642578125,297.1885681152344,282.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777049806014022e-08,0.0010762041201815,-0.0377464070916175,0.0,0.0,0.0,-0.0121384123340249,60.0,23.81352996826172,0.0,-7.89701104508822e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0001017922477331,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.316650390625,0.0,0.0,0.0001071924270945,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,7.917251787148416e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,0.0001071927981683,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,0.0005084682488813,288.5844116210937,294.1499938964844,297.05419921875,292.3033142089844,296.10546875,297.13543701171875,282.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.577755348591836e-08,0.0010847586672753,-0.0403622947633266,0.0,0.0,0.0,-0.0126344012096524,60.0,21.63320541381836,0.0,-8.02306843183942e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0001017922477331,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.316650390625,0.0,0.0,0.0001071924270945,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,7.917251787148416e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,0.0001071927981683,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,0.0005084682488813,288.5844116210937,294.1499938964844,297.05419921875,292.3033142089844,296.10546875,297.13543701171875,282.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.577755348591836e-08,0.0010847586672753,-0.0403622947633266,0.0,0.0,0.0,-0.0126344012096524,60.0,21.63320541381836,0.0,-8.02306843183942e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,0.0001026432655635,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,0.000108088584966,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,7.983441901160404e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,0.0001080889487639,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,0.0005127192707732,288.55621337890625,294.1499938964844,296.9922790527344,292.358154296875,296.12310791015625,297.0753173828125,282.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.795425415039062,0.0,-8.157740438718974e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,0.0001026432655635,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,0.000108088584966,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,7.983441901160404e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,0.0001080889487639,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,0.0005127192707732,288.55621337890625,294.1499938964844,296.9922790527344,292.358154296875,296.12310791015625,297.0753173828125,282.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.795425415039062,0.0,-8.157740438718974e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,0.0001035264067468,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,0.0001090185760403,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,8.052129851421341e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,0.0001090189398382,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,0.0005171307129785,288.5268249511719,294.1499938964844,296.9298095703125,292.4164733886719,296.1393737792969,297.0112609863281,282.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809012440306e-08,0.0011032314505428,-0.0460083149373531,0.0,0.0,0.0,-0.0137054631486535,60.0,20.50871658325196,0.0,-8.298682274698876e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,0.0001035264067468,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,0.0001090185760403,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,8.052129851421341e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,0.0001090189398382,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,0.0005171307129785,288.5268249511719,294.1499938964844,296.9298095703125,292.4164733886719,296.1393737792969,297.0112609863281,282.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809012440306e-08,0.0011032314505428,-0.0460083149373531,0.0,0.0,0.0,-0.0137054631486535,60.0,20.50871658325196,0.0,-8.298682274698876e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,0.0001044206073856,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,0.0001099602159229,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755432128906,0.0,0.0,8.121679275063798e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,0.0001099605797207,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,0.0005215975106693,288.4961853027344,294.1499938964844,296.8670959472656,292.4775390625,296.1541748046875,296.9450988769531,282.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217850151076e-08,0.0011127569014206,-0.0489180535078048,0.0,0.0,0.0,-0.0142577597871422,60.0,20.467960357666016,0.0,-8.442619758852744e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,0.0001044206073856,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,0.0001099602159229,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755432128906,0.0,0.0,8.121679275063798e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,0.0001099605797207,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,0.0005215975106693,288.4961853027344,294.1499938964844,296.8670959472656,292.4775390625,296.1541748046875,296.9450988769531,282.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217850151076e-08,0.0011127569014206,-0.0489180535078048,0.0,0.0,0.0,-0.0142577597871422,60.0,20.467960357666016,0.0,-8.442619758852744e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699890136719,0.0,0.0,0.0001048642661771,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557067871094,0.0,0.0,0.0001104274051613,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,8.156184776453301e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,0.0001104277616832,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,0.0005238136509433,288.4804077148437,294.1499938964844,296.8356628417969,292.5088806152344,296.1610412597656,296.91168212890625,282.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175025720149,1.960492745922693e-08,0.0011174828978255,-0.0503612533211708,0.0,0.0,0.0,-0.0145317781716585,60.0,20.489845275878903,0.0,-8.514491867117614e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,0.0001053003652486,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,0.000110886634502,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562561035156,0.0,0.0,8.190103835659102e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24908447265625,0.0,0.0,0.000110886991024,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,0.000525992072653,288.46435546875,294.1499938964844,296.8042907714844,292.5406188964844,296.16754150390625,296.87823486328125,282.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221485910937,2.0148263502051122e-08,0.001122128451243,-0.0517795793712139,0.0,0.0,0.0,-0.0148011315613985,60.0,20.52711296081543,0.0,-8.585437427655054e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,0.00010613509221,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,0.0001117656429414,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,8.255026477854699e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,0.0001117659994633,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,0.0005301617784425,288.4314880371094,294.1499938964844,296.7416381835937,292.60504150390625,296.1795349121094,296.8114318847656,282.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118824760088956e-08,0.0011310203699395,-0.0544934906065464,0.0,0.0,0.0,-0.0153166912496089,60.0,20.62788963317871,0.0,-8.72205134783144e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,0.00010613509221,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,0.0001117656429414,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,8.255026477854699e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,0.0001117659994633,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,0.0005301617784425,288.4314880371094,294.1499938964844,296.7416381835937,292.60504150390625,296.1795349121094,296.8114318847656,282.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118824760088956e-08,0.0011310203699395,-0.0544934906065464,0.0,0.0,0.0,-0.0153166912496089,60.0,20.62788963317871,0.0,-8.72205134783144e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,0.0001068924757419,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,0.0001125631970353,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149963378906,0.0,0.0,8.31393335829489e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,0.0001125635535572,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,0.0005339450435712,288.3975524902344,294.1499938964844,296.6794128417969,292.6700744628906,296.19012451171875,296.74530029296875,282.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.213184124855161e-08,0.0011390881845727,-0.0569548457860946,0.0,0.0,0.0,-0.0157844685018062,60.0,20.745800018310547,0.0,-8.846934207440429e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,0.0001068924757419,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,0.0001125631970353,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149963378906,0.0,0.0,8.31393335829489e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,0.0001125635535572,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,0.0005339450435712,288.3975524902344,294.1499938964844,296.6794128417969,292.6700744628906,296.19012451171875,296.74530029296875,282.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.213184124855161e-08,0.0011390881845727,-0.0569548457860946,0.0,0.0,0.0,-0.0157844685018062,60.0,20.745800018310547,0.0,-8.846934207440429e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,0.0001075729960575,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,0.0001132798206526,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,8.366862311959267e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,0.0001132801698986,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0005373444291763,288.36260986328125,294.1499938964844,296.6177978515625,292.735107421875,296.1993408203125,296.6801452636719,282.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463596019893,2.2979653735433203e-08,0.0011463366681709,-0.0591654889285564,0.0,0.0,0.0,-0.016204759478569,60.0,20.86648941040039,0.0,-8.959897002114303e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,0.0001075729960575,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,0.0001132798206526,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,8.366862311959267e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,0.0001132801698986,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0005373444291763,288.36260986328125,294.1499938964844,296.6177978515625,292.735107421875,296.1993408203125,296.6801452636719,282.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463596019893,2.2979653735433203e-08,0.0011463366681709,-0.0591654889285564,0.0,0.0,0.0,-0.016204759478569,60.0,20.86648941040039,0.0,-8.959897002114303e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0001081534064724,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,0.0001138910229201,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,8.412005263380706e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,0.0001138913721661,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,0.000540243810974,288.32672119140625,294.1499938964844,296.5570373535156,292.79949951171875,296.2071533203125,296.6161804199219,282.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525430018082,2.3702709128770042e-08,0.0011525193694978,-0.0610501654446125,0.0,0.0,0.0,-0.0165632087737321,60.0,20.98464012145996,0.0,-9.056802241502737e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0001081534064724,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,0.0001138910229201,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,8.412005263380706e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,0.0001138913721661,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,0.000540243810974,288.32672119140625,294.1499938964844,296.5570373535156,292.79949951171875,296.2071533203125,296.6161804199219,282.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525430018082,2.3702709128770042e-08,0.0011525193694978,-0.0610501654446125,0.0,0.0,0.0,-0.0165632087737321,60.0,20.98464012145996,0.0,-9.056802241502737e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
