time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0001083157258108,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001140619497164,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,8.424629049841315e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001140622916864,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,0.0005410546436905,288.3084411621094,294.1499938964844,296.5270690917969,292.8312683105469,296.21051025390625,296.5848693847656,282.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542718857526,2.3904851431666443e-08,0.0011542480206117,-0.0615769401192665,0.0,0.0,0.0,-0.0166634190827608,60.0,21.03630828857422,0.0,-9.083986896030184e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0001084027899196,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371765136719,0.0,0.0,0.0001141536340583,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,8.431400783592835e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.0001141539760283,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0005414895713329,288.2899780273437,294.1499938964844,296.49737548828125,292.8626708984375,296.2135314941406,296.55401611328125,282.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552006471902,2.4013207422513005e-08,0.0011551765492185,-0.0618592947721481,0.0,0.0,0.0,-0.0167171470820903,60.0,21.08041000366211,0.0,-9.098575759480809e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,0.0001083270690287,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,0.0001140738822869,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,8.425509440712631e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0001140742242569,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0005411113961599,288.25262451171875,294.1499938964844,296.4390563964844,292.9239807128906,296.2186279296875,296.4938659667969,282.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543903965502,2.391852049754561e-08,0.0011543665314093,-0.0616125613451004,0.0,0.0,0.0,-0.0166702046990394,60.0,21.13960266113281,0.0,-9.085826491173068e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,0.0001083270690287,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,0.0001140738822869,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,8.425509440712631e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0001140742242569,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0005411113961599,288.25262451171875,294.1499938964844,296.4390563964844,292.9239807128906,296.2186279296875,296.4938659667969,282.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543903965502,2.391852049754561e-08,0.0011543665314093,-0.0616125613451004,0.0,0.0,0.0,-0.0166702046990394,60.0,21.13960266113281,0.0,-9.085826491173068e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,0.0001079700014088,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,0.0001136978753493,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,8.397737110499293e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,0.0001136982100433,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,0.0005393278552219,288.2147521972656,294.1499938964844,296.3822326660156,292.9829406738281,296.222412109375,296.4359741210937,282.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505833826959,2.3473212706903723e-08,0.0011505598668009,-0.060452040284872,0.0,0.0,0.0,-0.0164494533091783,60.0,21.153881072998047,0.0,-9.025988134681029e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,0.0001079700014088,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,0.0001136978753493,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,8.397737110499293e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,0.0001136982100433,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,0.0005393278552219,288.2147521972656,294.1499938964844,296.3822326660156,292.9829406738281,296.222412109375,296.4359741210937,282.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505833826959,2.3473212706903723e-08,0.0011505598668009,-0.060452040284872,0.0,0.0,0.0,-0.0164494533091783,60.0,21.153881072998047,0.0,-9.025988134681029e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.000107547843072,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,0.000113253321615,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,8.364901441382244e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,0.0001132536417571,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,0.00053721916629,288.1764831542969,294.1499938964844,296.32720947265625,293.0390014648437,296.2250061035156,296.3802490234375,282.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.294678580483378e-08,0.0011460591340437,-0.0590798035264015,0.0,0.0,0.0,-0.016188483685255,60.0,21.13404655456543,0.0,-8.955504426921834e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.000107547843072,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,0.000113253321615,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,8.364901441382244e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,0.0001132536417571,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,0.00053721916629,288.1764831542969,294.1499938964844,296.32720947265625,293.0390014648437,296.2250061035156,296.3802490234375,282.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.294678580483378e-08,0.0011460591340437,-0.0590798035264015,0.0,0.0,0.0,-0.016188483685255,60.0,21.13404655456543,0.0,-8.955504426921834e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,0.0001070297148544,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,0.0001127076975535,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,8.324600639753044e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0001127080176956,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0005346310790628,288.137939453125,294.1499938964844,296.2742004394531,293.0915832519531,296.2265014648437,296.3265380859375,282.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300763902194376e-08,0.0011405363911762,-0.0573953688144683,0.0,0.0,0.0,-0.0158682279288768,60.0,21.090707778930664,0.0,-8.869383805176768e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,0.0001070297148544,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,0.0001127076975535,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,8.324600639753044e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0001127080176956,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0005346310790628,288.137939453125,294.1499938964844,296.2742004394531,293.0915832519531,296.2265014648437,296.3265380859375,282.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300763902194376e-08,0.0011405363911762,-0.0573953688144683,0.0,0.0,0.0,-0.0158682279288768,60.0,21.090707778930664,0.0,-8.869383805176768e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,0.000106739164039,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.0001124017289839,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,8.30200151540339e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0001124020491261,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0005331797874532,288.1185607910156,294.1499938964844,296.24853515625,293.1164245605469,296.226806640625,296.30059814453125,282.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938516781006e-08,0.0011374392779543,-0.0564506351947784,0.0,0.0,0.0,-0.0156886503100395,60.0,21.06027030944824,0.0,-8.821275088166659e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,0.0001064329626387,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,0.0001120792803703,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209655761719,0.0,0.0,8.278185123344883e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,0.0001120795932365,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,0.0005316502647474,288.09912109375,294.1499938964844,296.22344970703125,293.14019775390625,296.22686767578125,296.27520751953125,282.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341971112415,2.1556770590791533e-08,0.0011341755744069,-0.0554548949003219,0.0,0.0,0.0,-0.015499404631555,60.0,21.024782180786133,0.0,-8.770718551431855e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,0.0001057885383488,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0001114006736315,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,8.228062506532297e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0001114009792217,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0005284313228912,288.0601501464844,294.1499938964844,296.1751403808594,293.1843566894531,296.226318359375,296.2262268066406,282.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,20.940603256225582,0.0,-8.66479581418389e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,0.0001057885383488,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0001114006736315,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,8.228062506532297e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0001114009792217,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0005284313228912,288.0601501464844,294.1499938964844,296.1751403808594,293.1843566894531,296.226318359375,296.2262268066406,282.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,20.940603256225582,0.0,-8.66479581418389e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,0.0001051253057084,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0001107022471842,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,8.176475967047736e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,0.0001107025454984,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0005251184338703,288.02105712890625,294.1499938964844,296.1295166015625,293.2235717773437,296.2248229980469,296.1798400878906,282.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.9926568839423453e-08,0.0011202377500012,-0.0512009002268314,0.0,0.0,0.0,-0.0146912531927227,60.0,20.84072494506836,0.0,-8.556453678920661e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,0.0001051253057084,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0001107022471842,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,8.176475967047736e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,0.0001107025454984,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0005251184338703,288.02105712890625,294.1499938964844,296.1295166015625,293.2235717773437,296.2248229980469,296.1798400878906,282.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.9926568839423453e-08,0.0011202377500012,-0.0512009002268314,0.0,0.0,0.0,-0.0146912531927227,60.0,20.84072494506836,0.0,-8.556453678920661e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0001044686578097,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.0001100107620004,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,8.125402382574975e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,0.0001100110603147,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,0.0005218384321779,287.9819030761719,294.1499938964844,296.0868530273437,293.2573547363281,296.2225036621094,296.1361999511719,282.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132579529657,1.910798452797735e-08,0.001113238860853,-0.0490637682378292,0.0,0.0,0.0,-0.0142854489386081,60.0,20.732494354248047,0.0,-8.44986161041561e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0001044686578097,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.0001100107620004,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,8.125402382574975e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,0.0001100110603147,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,0.0005218384321779,287.9819030761719,294.1499938964844,296.0868530273437,293.2573547363281,296.2225036621094,296.1361999511719,282.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132579529657,1.910798452797735e-08,0.001113238860853,-0.0490637682378292,0.0,0.0,0.0,-0.0142854489386081,60.0,20.732494354248047,0.0,-8.44986161041561e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0001038407062878,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060363769531,0.0,0.0,0.0001093494938686,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,8.076560334302485e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,0.0001093497849069,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.0005187017377465,287.94268798828125,294.1499938964844,296.0473327636719,293.2851867675781,296.2193908691406,296.0954895019531,282.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065640719607,1.832517249056309e-08,0.0011065456783398,-0.0470194146037101,0.0,0.0,0.0,-0.0138973779976367,60.0,20.63483428955078,0.0,-8.348551716608199e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0001038407062878,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060363769531,0.0,0.0,0.0001093494938686,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,8.076560334302485e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,0.0001093497849069,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.0005187017377465,287.94268798828125,294.1499938964844,296.0473327636719,293.2851867675781,296.2193908691406,296.0954895019531,282.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065640719607,1.832517249056309e-08,0.0011065456783398,-0.0470194146037101,0.0,0.0,0.0,-0.0138973779976367,60.0,20.63483428955078,0.0,-8.348551716608199e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.0001035421009873,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0001090350415324,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,8.05333475000225e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,0.0001090353325707,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,0.0005172102246433,287.9230651855469,294.1499938964844,296.02880859375,293.2967529296875,296.217529296875,296.0763854980469,282.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033806949853,1.7952926256725732e-08,0.0011033627670258,-0.0460470654070377,0.0,0.0,0.0,-0.013712840154767,60.0,20.58353805541992,0.0,-8.300590081944392e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0001032565487548,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,0.0001087343480321,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,8.031124889384955e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,0.0001087346317945,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,0.0005157838459126,287.9034423828125,294.1499938964844,296.0111694335937,293.306640625,296.2155456542969,296.0579833984375,282.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003366671502,1.7596955004250958e-08,0.0011003190884366,-0.0451171174645423,0.0,0.0,0.0,-0.0135363722220063,60.0,20.53108024597168,0.0,-8.254854577671723e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0001027329271892,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0001081829395843,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,7.990397716639563e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0001081832160707,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,0.0005131683428771,287.8642272949219,294.1499938964844,295.9786682128906,293.3212280273437,296.2111511230469,296.0234069824219,282.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947544360533,1.6944182945621833e-08,0.0010947374394163,-0.043411485850811,0.0,0.0,0.0,-0.0132127646356821,60.0,20.42290687561035,0.0,-8.1713139366002e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0001027329271892,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0001081829395843,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,7.990397716639563e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0001081832160707,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,0.0005131683428771,287.8642272949219,294.1499938964844,295.9786682128906,293.3212280273437,296.2111511230469,296.0234069824219,282.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947544360533,1.6944182945621833e-08,0.0010947374394163,-0.043411485850811,0.0,0.0,0.0,-0.0132127646356821,60.0,20.42290687561035,0.0,-8.1713139366002e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0001022742872009,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0001076999687938,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.954724424052984e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0001077002452802,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0005108774057589,287.8249816894531,294.1499938964844,295.95001220703125,293.3283996582031,296.206298828125,295.9918518066406,282.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898645268753,1.637240920615568e-08,0.0010898481123149,-0.0419171974062919,0.0,0.0,0.0,-0.0129293110221624,60.0,20.3110580444336,0.0,-8.09848827998394e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0001022742872009,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0001076999687938,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.954724424052984e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0001077002452802,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0005108774057589,287.8249816894531,294.1499938964844,295.95001220703125,293.3283996582031,296.206298828125,295.9918518066406,282.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898645268753,1.637240920615568e-08,0.0010898481123149,-0.0419171974062919,0.0,0.0,0.0,-0.0129293110221624,60.0,20.3110580444336,0.0,-8.09848827998394e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.000101865211036,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0001072691811714,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,7.92290666140616e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0001072694576578,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,0.0005088340258225,287.7857666015625,294.1499938964844,295.9237365722656,293.33184814453125,296.2010192871094,295.9631652832031,282.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085503725335,1.5862401170352314e-08,0.0010854878928512,-0.0405840910971164,0.0,0.0,0.0,-0.0126764820888638,60.0,20.197025299072266,0.0,-8.03380402203402e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.000101865211036,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0001072691811714,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,7.92290666140616e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0001072694576578,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,0.0005088340258225,287.7857666015625,294.1499938964844,295.9237365722656,293.33184814453125,296.2010192871094,295.9631652832031,282.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085503725335,1.5862401170352314e-08,0.0010854878928512,-0.0405840910971164,0.0,0.0,0.0,-0.0126764820888638,60.0,20.197025299072266,0.0,-8.03380402203402e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.0001014760127873,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001068593410309,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,7.892634312156588e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001068596029654,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0005068900063633,287.74658203125,294.1499938964844,295.898193359375,293.3355712890625,296.19537353515625,295.93658447265625,282.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813543340191,1.5377176865172263e-08,0.0010813389671966,-0.0393155738711357,0.0,0.0,0.0,-0.0124359373003244,60.0,20.08398628234864,0.0,-7.972503368591789e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.0001014760127873,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001068593410309,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,7.892634312156588e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001068596029654,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0005068900063633,287.74658203125,294.1499938964844,295.898193359375,293.3355712890625,296.19537353515625,295.93658447265625,282.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813543340191,1.5377176865172263e-08,0.0010813389671966,-0.0393155738711357,0.0,0.0,0.0,-0.0124359373003244,60.0,20.08398628234864,0.0,-7.972503368591789e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0001012868669931,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0001066601544152,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,7.877922325860709e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,0.0001066604163497,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0005059451796114,287.7269897460937,294.1499938964844,295.8857116699219,293.3375244140625,296.1924133300781,295.9237976074219,282.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793376713991,1.5141360165671358e-08,0.0010793225374072,-0.0386990085244178,0.0,0.0,0.0,-0.0123190321028232,60.0,20.0282039642334,0.0,-7.942796287352395e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.0001011046551866,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.000106468272861,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,7.863750215619802e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0001064685347955,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,0.0005050350446254,287.7074279785156,294.1499938964844,295.8733825683594,293.33953857421875,296.1893615722656,295.9112548828125,282.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773951653391,1.4914190771264657e-08,0.0010773802641779,-0.0381050147116184,0.0,0.0,0.0,-0.0122064165771007,60.0,19.97328758239746,0.0,-7.91423033774663e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,0.0001007562168524,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0001061013535945,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.836648728698492e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,0.000106101608253,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0005032945773564,287.6683654785156,294.1499938964844,295.8492736816406,293.3436584472656,296.1830139160156,295.8869323730469,282.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736800031736,1.4479778265297229e-08,0.0010736655676737,-0.0369690172374248,0.0,0.0,0.0,-0.0119910594075918,60.0,19.86643409729004,0.0,-7.859748762939489e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,0.0001007562168524,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0001061013535945,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.836648728698492e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,0.000106101608253,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0005032945773564,287.6683654785156,294.1499938964844,295.8492736816406,293.3436584472656,296.1830139160156,295.8869323730469,282.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736800031736,1.4479778265297229e-08,0.0010736655676737,-0.0369690172374248,0.0,0.0,0.0,-0.0119910594075918,60.0,19.86643409729004,0.0,-7.859748762939489e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,0.0001004271398414,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0001057548142853,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,7.811052637407556e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,0.0001057550689438,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0005016508512198,287.6293640136719,294.1499938964844,295.8258056640625,293.34796142578125,296.1763916015625,295.8633728027344,283.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701711289584,1.4069493126100951e-08,0.0010701570427045,-0.0358959883451461,0.0,0.0,0.0,-0.011787662282586,60.0,19.76335906982422,0.0,-7.808465340986005e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,0.0001004271398414,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0001057548142853,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,7.811052637407556e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,0.0001057550689438,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0005016508512198,287.6293640136719,294.1499938964844,295.8258056640625,293.34796142578125,296.1763916015625,295.8633728027344,283.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701711289584,1.4069493126100951e-08,0.0010701570427045,-0.0358959883451461,0.0,0.0,0.0,-0.011787662282586,60.0,19.76335906982422,0.0,-7.808465340986005e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0001001219134195,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0001054333915817,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,7.787311915308237e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001054336389643,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,0.0005001262179575,287.5904541015625,294.1499938964844,295.8029479980469,293.3523864746094,296.1694641113281,295.8405456542969,283.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669170878827,1.3688939759504136e-08,0.0010669034672901,-0.0349006056785583,0.0,0.0,0.0,-0.0115990079939365,60.0,19.66486167907715,0.0,-7.76104798205779e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0001001219134195,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0001054333915817,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,7.787311915308237e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001054336389643,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,0.0005001262179575,287.5904541015625,294.1499938964844,295.8029479980469,293.3523864746094,296.1694641113281,295.8405456542969,283.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669170878827,1.3688939759504136e-08,0.0010669034672901,-0.0349006056785583,0.0,0.0,0.0,-0.0115990079939365,60.0,19.66486167907715,0.0,-7.76104798205779e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.983582276618108e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0001051321232807,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,7.76505985413678e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001051323633873,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004986972198821,287.5516357421875,294.1499938964844,295.7806701660156,293.3568725585937,296.1622619628906,295.8182678222656,283.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638663079589,1.3332233983476272e-08,0.0010638530366122,-0.0339675024151802,0.0,0.0,0.0,-0.0114221721887588,60.0,19.57041549682617,0.0,-7.716732852713903e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
