time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.983582276618108e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0001051321232807,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,7.76505985413678e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001051323633873,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004986972198821,287.5516357421875,294.1499938964844,295.7806701660156,293.3568725585937,296.1622619628906,295.8182678222656,283.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638663079589,1.3332233983476272e-08,0.0010638530366122,-0.0339675024151802,0.0,0.0,0.0,-0.0114221721887588,60.0,19.57041549682617,0.0,-7.716732852713903e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.970165410777554e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0001049908314598,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,7.754623948130757e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0001049910715664,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004980270168744,287.5322570800781,294.1499938964844,295.7697448730469,293.3591613769531,296.1585693359375,295.807373046875,283.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624362621456,1.3164942913590494e-08,0.0010624231072142,-0.0335298590362072,0.0,0.0,0.0,-0.0113392416387796,60.0,19.52490425109864,0.0,-7.695992820799803e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.957257861969993e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0001048549092956,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,7.744584581814706e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0001048551494022,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0004973823088221,287.512939453125,294.1499938964844,295.7589416503906,293.3614196777344,296.1548156738281,295.7966003417969,283.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061060000211,1.3004005872119253e-08,0.0010610469616949,-0.0331088230013847,0.0,0.0,0.0,-0.01125945802778,60.0,19.48048973083496,0.0,-7.676067781403617e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.93318681139499e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001046014222083,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.725861360086128e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001046016623149,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0004961799131706,287.474365234375,294.1499938964844,295.7377319335937,293.3659973144531,296.1471252441406,295.77545166015625,283.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584930423647,1.2703855745144212e-08,0.0010584803530946,-0.0323235318064689,0.0,0.0,0.0,-0.0111106606200337,60.0,19.39528083801269,0.0,-7.638975318968735e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.93318681139499e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001046014222083,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.725861360086128e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001046016623149,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0004961799131706,287.474365234375,294.1499938964844,295.7377319335937,293.3659973144531,296.1471252441406,295.77545166015625,283.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584930423647,1.2703855745144212e-08,0.0010584803530946,-0.0323235318064689,0.0,0.0,0.0,-0.0111106606200337,60.0,19.39528083801269,0.0,-7.638975318968735e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.91080014500767e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0001043656811816,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.708449265919626e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001043659140123,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0004950617440044,287.4358825683594,294.1499938964844,295.7170104980469,293.3705749511719,296.13922119140625,295.7547607421875,283.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056105364114,1.2424710149616658e-08,0.0010560929076746,-0.0315931439399719,0.0,0.0,0.0,-0.010972274467349,60.0,19.313814163208008,0.0,-7.60455876047672e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.91080014500767e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0001043656811816,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.708449265919626e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001043659140123,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0004950617440044,287.4358825683594,294.1499938964844,295.7170104980469,293.3705749511719,296.13922119140625,295.7547607421875,283.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056105364114,1.2424710149616658e-08,0.0010560929076746,-0.0315931439399719,0.0,0.0,0.0,-0.010972274467349,60.0,19.313814163208008,0.0,-7.60455876047672e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.89057298284024e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001041526775225,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.692715735174716e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0001041529030771,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004940513754263,287.3975524902344,294.1499938964844,295.6967163085937,293.3750915527344,296.1310729980469,295.7344665527344,283.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539488866925,1.217247191931392e-08,0.0010539366630837,-0.0309331137686967,0.0,0.0,0.0,-0.0108472313731908,60.0,19.236377716064453,0.0,-7.573526517035134e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.89057298284024e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001041526775225,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.692715735174716e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0001041529030771,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004940513754263,287.3975524902344,294.1499938964844,295.6967163085937,293.3750915527344,296.1310729980469,295.7344665527344,283.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539488866925,1.217247191931392e-08,0.0010539366630837,-0.0309331137686967,0.0,0.0,0.0,-0.0108472313731908,60.0,19.236377716064453,0.0,-7.573526517035134e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.87220846582204e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.000103959289845,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.67843157518655e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0001039595153997,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.000493134080898,287.359375,294.1499938964844,295.6768493652344,293.3795166015625,296.1227722167969,295.714599609375,283.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519903153181,1.1943449784723724e-08,0.0010519783245399,-0.0303338021039962,0.0,0.0,0.0,-0.0107336957007646,60.0,19.162973403930664,0.0,-7.545406077724692e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.87220846582204e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.000103959289845,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.67843157518655e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0001039595153997,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.000493134080898,287.359375,294.1499938964844,295.6768493652344,293.3795166015625,296.1227722167969,295.714599609375,283.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519903153181,1.1943449784723724e-08,0.0010519783245399,-0.0303338021039962,0.0,0.0,0.0,-0.0107336957007646,60.0,19.162973403930664,0.0,-7.545406077724692e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.863686136668548e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0001038695409079,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.671802450204268e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0001038697591866,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004927084082737,287.34033203125,294.1499938964844,295.66705322265625,293.3816833496094,296.1185302734375,295.7048034667969,283.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510813444852,1.1837158808702952e-08,0.0010510694701224,-0.0300556439906358,0.0,0.0,0.0,-0.010681003332138,60.0,19.12772560119629,0.0,-7.532372592322646e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.85562801361084e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0001037846814142,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,7.66553494031541e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0001037848996929,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,0.0004923059022985,287.3213195800781,294.1499938964844,295.6573486328125,293.3838195800781,296.1142272949219,295.6950988769531,283.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502218501642,1.1736657867800204e-08,0.001050210208632,-0.029792632907629,0.0,0.0,0.0,-0.0106311803683638,60.0,19.093395233154297,0.0,-7.520058886711922e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.840800339588895e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0001036285393638,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.654001819901168e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0001036287576425,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.000491565268021,287.283447265625,294.1499938964844,295.63818359375,293.3879699707031,296.10552978515625,295.6759338378906,283.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486402316018,1.1551716028179726e-08,0.001048628706485,-0.0293086227029562,0.0,0.0,0.0,-0.0105394963175058,60.0,19.027362823486328,0.0,-7.497426679492494e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.840800339588895e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0001036285393638,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.654001819901168e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0001036287576425,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.000491565268021,287.283447265625,294.1499938964844,295.63818359375,293.3879699707031,296.10552978515625,295.6759338378906,283.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486402316018,1.1551716028179726e-08,0.001048628706485,-0.0293086227029562,0.0,0.0,0.0,-0.0105394963175058,60.0,19.027362823486328,0.0,-7.497426679492494e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.827537724049762e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0001034888773574,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.643685967195779e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0001034890883602,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004909028066322,287.2456970214844,294.1499938964844,295.61932373046875,293.3919372558594,296.0966491699219,295.6570739746094,283.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472254361957,1.1386282139369541e-08,0.0010472140274941,-0.0288756527006626,0.0,0.0,0.0,-0.0104574840515851,60.0,18.964630126953125,0.0,-7.477211028117382e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.827537724049762e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0001034888773574,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.643685967195779e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0001034890883602,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004909028066322,287.2456970214844,294.1499938964844,295.61932373046875,293.3919372558594,296.0966491699219,295.6570739746094,283.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472254361957,1.1386282139369541e-08,0.0010472140274941,-0.0288756527006626,0.0,0.0,0.0,-0.0104574840515851,60.0,18.964630126953125,0.0,-7.477211028117382e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.815818339120597e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001033654625643,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.634569919900969e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001033656735671,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.000490317470394,287.2081604003906,294.1499938964844,295.6007385253906,293.3956604003906,296.08758544921875,295.63848876953125,283.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459751356393,1.1240076425167445e-08,0.001045963843353,-0.0284929890185594,0.0,0.0,0.0,-0.0103850029408931,60.0,18.905017852783203,0.0,-7.45936716839424e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.815818339120597e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001033654625643,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.634569919900969e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001033656735671,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.000490317470394,287.2081604003906,294.1499938964844,295.6007385253906,293.3956604003906,296.08758544921875,295.63848876953125,283.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459751356393,1.1240076425167445e-08,0.001045963843353,-0.0284929890185594,0.0,0.0,0.0,-0.0103850029408931,60.0,18.905017852783203,0.0,-7.45936716839424e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.805517765926196e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0001032569925882,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.626558362971991e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.000103257203591,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004898029728792,287.1707763671875,294.1499938964844,295.5823974609375,293.3991394042969,296.078369140625,295.6201477050781,283.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448759421706,1.1111558784193676e-08,0.001044864882715,-0.0281566120684146,0.0,0.0,0.0,-0.0103212911635637,60.0,18.8482666015625,0.0,-7.443699701070727e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.805517765926196e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0001032569925882,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.626558362971991e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.000103257203591,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004898029728792,287.1707763671875,294.1499938964844,295.5823974609375,293.3991394042969,296.078369140625,295.6201477050781,283.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448759421706,1.1111558784193676e-08,0.001044864882715,-0.0281566120684146,0.0,0.0,0.0,-0.0103212911635637,60.0,18.8482666015625,0.0,-7.443699701070727e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.800867701414973e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0001032080181175,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.622940756846219e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001032082291203,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004895707243122,287.15216064453125,294.1499938964844,295.57330322265625,293.4007873535156,296.0736999511719,295.61102294921875,283.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443797800689,1.1053525206250473e-08,0.0010443687206134,-0.02800471521914,0.0,0.0,0.0,-0.0102925216779112,60.0,18.820913314819336,0.0,-7.43663051139265e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.79656251729466e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0001031626816256,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,7.61959163355641e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,0.0001031628853525,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,0.0004893556470051,287.1335754394531,294.1499938964844,295.5642395019531,293.4023132324219,296.0690002441406,295.6019897460937,283.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439202887937,1.099979574092913e-08,0.0010439092293381,-0.0278640817850828,0.0,0.0,0.0,-0.0102658858522772,60.0,18.79419136047364,0.0,-7.430088544424508e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,9.788911120267584e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.000103082107671,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,7.61364062782377e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0001030823186738,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0004889735137112,287.0965576171875,294.1499938964844,295.5462951660156,293.4051818847656,296.0594787597656,295.5840148925781,283.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431035188958,1.0904297020886132e-08,0.0010430925758555,-0.0276141129434108,0.0,0.0,0.0,-0.0102185430005192,60.0,18.742530822753903,0.0,-7.41846761798115e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,9.788911120267584e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.000103082107671,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,7.61364062782377e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0001030823186738,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0004889735137112,287.0965576171875,294.1499938964844,295.5462951660156,293.4051818847656,296.0594787597656,295.5840148925781,283.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431035188958,1.0904297020886132e-08,0.0010430925758555,-0.0276141129434108,0.0,0.0,0.0,-0.0102185430005192,60.0,18.742530822753903,0.0,-7.41846761798115e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.782428969629108e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001030138446367,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,7.608598389197141e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0001030140483635,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,0.0004886497627012,287.0597229003906,294.1499938964844,295.5284423828125,293.4076843261719,296.0498046875,295.5661926269531,283.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424113133922,1.0823357321498861e-08,0.0010424004867672,-0.027402251958847,0.0,0.0,0.0,-0.0101784169673919,60.0,18.69307327270508,0.0,-7.408625180005401e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.782428969629108e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001030138446367,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,7.608598389197141e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0001030140483635,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,0.0004886497627012,287.0597229003906,294.1499938964844,295.5284423828125,293.4076843261719,296.0498046875,295.5661926269531,283.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424113133922,1.0823357321498861e-08,0.0010424004867672,-0.027402251958847,0.0,0.0,0.0,-0.0101784169673919,60.0,18.69307327270508,0.0,-7.408625180005401e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.777092054719104e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,0.0001029576451401,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,7.604446727782488e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0001029578415909,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,0.0004883832298219,287.0231018066406,294.1499938964844,295.5107116699219,293.4097595214844,296.0400085449219,295.5484924316406,283.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418412275612,1.0756698642921949e-08,0.0010418305173516,-0.0272277686744928,0.0,0.0,0.0,-0.0101453717797994,60.0,18.64563369750977,0.0,-7.400524992817736e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.777092054719104e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,0.0001029576451401,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,7.604446727782488e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0001029578415909,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,0.0004883832298219,287.0231018066406,294.1499938964844,295.5107116699219,293.4097595214844,296.0400085449219,295.5484924316406,283.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418412275612,1.0756698642921949e-08,0.0010418305173516,-0.0272277686744928,0.0,0.0,0.0,-0.0101453717797994,60.0,18.64563369750977,0.0,-7.400524992817736e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,9.772818884812295e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.0001029126433422,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,7.601122342748567e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,0.0001029128397931,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,0.0004881697823293,286.9866943359375,294.1499938964844,295.4930419921875,293.4114074707031,296.030029296875,295.5308532714844,283.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413844138383,1.0703292474545378e-08,0.0010413738200441,-0.0270879715681076,0.0,0.0,0.0,-0.0101188961416482,60.0,18.600004196166992,0.0,-7.394037737640249e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,9.772818884812295e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.0001029126433422,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,7.601122342748567e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,0.0001029128397931,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,0.0004881697823293,286.9866943359375,294.1499938964844,295.4930419921875,293.4114074707031,296.030029296875,295.5308532714844,283.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413844138383,1.0703292474545378e-08,0.0010413738200441,-0.0270879715681076,0.0,0.0,0.0,-0.0101188961416482,60.0,18.600004196166992,0.0,-7.394037737640249e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,9.771055192686616e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0001028940678224,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,7.599750824738294e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912536621094,0.0,0.0,0.0001028942642733,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,0.0004880817141383,286.9685363769531,294.1499938964844,295.4842224121094,293.4120483398437,296.0250244140625,295.5220642089844,283.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411959374323,1.0681240780741064e-08,0.0010411852272227,-0.0270302481949329,0.0,0.0,0.0,-0.0101079642772674,60.0,18.57781791687012,0.0,-7.391360412611905e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,9.769550524652004e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17535400390625,0.0,0.0,0.0001028782207868,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,7.598580123158172e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,0.0001028784172376,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0004880065680481,286.9504699707031,294.1499938964844,295.47540283203125,293.4125671386719,296.0199584960937,295.5133056640625,283.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410349350422,1.066241317460026e-08,0.0010410242248326,-0.0269809644669294,0.0,0.0,0.0,-0.0100986305624246,60.0,18.55600929260254,0.0,-7.389074596630962e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,9.767257870407776e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,0.0001028540791594,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,7.596796785946935e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,0.0001028542756102,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0004878921026829,286.9144592285156,294.1499938964844,295.4577941894531,293.4132385253906,296.0097351074219,295.4957275390625,283.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407892987132,1.0633696589934516e-08,0.0010407785885035,-0.0269057936966419,0.0,0.0,0.0,-0.010084394365549,60.0,18.513416290283203,0.0,-7.385588673969323e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,9.767257870407776e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,0.0001028540791594,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,7.596796785946935e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,0.0001028542756102,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0004878921026829,286.9144592285156,294.1499938964844,295.4577941894531,293.4132385253906,296.0097351074219,295.4957275390625,283.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407892987132,1.0633696589934516e-08,0.0010407785885035,-0.0269057936966419,0.0,0.0,0.0,-0.010084394365549,60.0,18.513416290283203,0.0,-7.385588673969323e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,9.765857976162806e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,0.0001028393380693,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,7.595706847496331e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001028395272442,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,0.0004878221952822,286.8786926269531,294.1499938964844,295.44012451171875,293.4133605957031,295.9993591308594,295.4781799316406,283.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040638773702,1.0616103551797096e-08,0.0010406281799077,-0.0268597416579723,0.0,0.0,0.0,-0.0100756725296378,60.0,18.47207260131836,0.0,-7.383453493048364e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,9.765857976162806e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,0.0001028393380693,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,7.595706847496331e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001028395272442,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,0.0004878221952822,286.8786926269531,294.1499938964844,295.44012451171875,293.4133605957031,295.9993591308594,295.4781799316406,283.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040638773702,1.0616103551797096e-08,0.0010406281799077,-0.0268597416579723,0.0,0.0,0.0,-0.0100756725296378,60.0,18.47207260131836,0.0,-7.383453493048364e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.765324648469688e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,0.000102833713754,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966186523437,0.0,0.0,7.595291390316561e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,0.0001028339029289,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,0.0004877955652773,286.8431091308594,294.1499938964844,295.42236328125,293.41290283203125,295.9888610839844,295.4605712890625,283.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405805660411,1.0609300993280613e-08,0.0010405699722468,-0.0268419347703456,0.0,0.0,0.0,-0.0100723002105951,60.0,18.43180084228516,0.0,-7.382627842389412e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.765324648469688e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,0.000102833713754,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966186523437,0.0,0.0,7.595291390316561e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,0.0001028339029289,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,0.0004877955652773,286.8431091308594,294.1499938964844,295.42236328125,293.41290283203125,295.9888610839844,295.4605712890625,283.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405805660411,1.0609300993280613e-08,0.0010405699722468,-0.0268419347703456,0.0,0.0,0.0,-0.0100723002105951,60.0,18.43180084228516,0.0,-7.382627842389412e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
