time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,9.765594586497171e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,0.0001028365586535,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,7.59550093789585e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001028367405524,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,0.0004878090985585,286.8077697753906,294.1499938964844,295.4045104980469,293.4118347167969,295.9782409667969,295.4429016113281,283.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406081564724,1.0612519751873606e-08,0.0010405974462628,-0.0268503613770008,0.0,0.0,0.0,-0.0100738955661654,60.0,18.39239883422852,0.0,-7.383018640894079e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,9.765594586497171e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,0.0001028365586535,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,7.59550093789585e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001028367405524,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,0.0004878090985585,286.8077697753906,294.1499938964844,295.4045104980469,293.4118347167969,295.9782409667969,295.4429016113281,283.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406081564724,1.0612519751873606e-08,0.0010405974462628,-0.0268503613770008,0.0,0.0,0.0,-0.0100738955661654,60.0,18.39239883422852,0.0,-7.383018640894079e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,9.766030416358262e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,0.0001028411425068,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,7.59583999752067e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0001028413244057,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606994628906,0.0,0.0,0.0004878308682236,286.7901916503906,294.1499938964844,295.3955383300781,293.4110412597656,295.9728698730469,295.4340209960937,283.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406539076939,1.0617877244101235e-08,0.0010406433138996,-0.0268643833696842,0.0,0.0,0.0,-0.0100765516981482,60.0,18.37299346923828,0.0,-7.3836687874973e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,9.76665469352156e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001028477199724,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,7.596324576297775e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,0.0001028478945954,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0004878620675299,286.77264404296875,294.1499938964844,295.38653564453125,293.4100952148437,295.9674987792969,295.4251403808594,283.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040719798766,1.0625581303713716e-08,0.0010407092049717,-0.02688455209136,0.0,0.0,0.0,-0.0100803710520267,60.0,18.353715896606445,0.0,-7.38460386173756e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,9.768451855052264e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001028666447382,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,7.59772228775546e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0001028668193612,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01861572265625,0.0,0.0,0.0004879518819507,286.7377319335937,294.1499938964844,295.3683776855469,293.4076843261719,295.95660400390625,295.4072265625,283.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647833725840884e-08,0.0010408994276076,-0.0269428007304668,0.0,0.0,0.0,-0.010091402567923,60.0,18.31556510925293,0.0,-7.387304634676185e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,9.768451855052264e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001028666447382,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,7.59772228775546e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0001028668193612,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01861572265625,0.0,0.0,0.0004879518819507,286.7377319335937,294.1499938964844,295.3683776855469,293.4076843261719,295.95660400390625,295.4072265625,283.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647833725840884e-08,0.0010408994276076,-0.0269428007304668,0.0,0.0,0.0,-0.010091402567923,60.0,18.31556510925293,0.0,-7.387304634676185e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,9.771250188350676e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0001028961050906,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,7.599898526677862e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.0001028962869895,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,0.0004880916967522,286.7030639648437,294.1499938964844,295.3500061035156,293.404541015625,295.9455871582031,295.3891296386719,283.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412069968879,1.0682559725694318e-08,0.0010411962866783,-0.0270336996763944,0.0,0.0,0.0,-0.0101086171343922,60.0,18.27796173095703,0.0,-7.39152028472745e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,9.771250188350676e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0001028961050906,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,7.599898526677862e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.0001028962869895,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,0.0004880916967522,286.7030639648437,294.1499938964844,295.3500061035156,293.404541015625,295.9455871582031,295.3891296386719,283.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412069968879,1.0682559725694318e-08,0.0010411962866783,-0.0270336996763944,0.0,0.0,0.0,-0.0101086171343922,60.0,18.27796173095703,0.0,-7.39152028472745e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,9.781235712580384e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,0.000103001264506,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,7.607664883835241e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.000103001439129,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,0.00048859056551,286.66864013671875,294.1499938964844,295.3316955566406,293.4010009765625,295.9344482421875,295.370849609375,283.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422694031149,1.0806846084676636e-08,0.0010422585764899,-0.0273590348660945,0.0,0.0,0.0,-0.0101702287793159,60.0,18.243188858032227,0.0,-7.406618607319615e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,9.781235712580384e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,0.000103001264506,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,7.607664883835241e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.000103001439129,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,0.00048859056551,286.66864013671875,294.1499938964844,295.3316955566406,293.4010009765625,295.9344482421875,295.370849609375,283.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422694031149,1.0806846084676636e-08,0.0010422585764899,-0.0273590348660945,0.0,0.0,0.0,-0.0101702287793159,60.0,18.243188858032227,0.0,-7.406618607319615e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310607910156,0.0,0.0,9.8061966127716e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,0.0001032641084748,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,7.627077866345644e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.0001032642758218,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0004898373736068,286.6343994140625,294.1499938964844,295.31378173828125,293.3973999023437,295.9231262207031,295.352294921875,283.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449275141581,1.1117726295140072e-08,0.0010449163382872,-0.0281727574765682,0.0,0.0,0.0,-0.0103243421763181,60.0,18.220855712890625,-0.0,-7.444451455285164e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310607910156,0.0,0.0,9.8061966127716e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,0.0001032641084748,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,7.627077866345644e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.0001032642758218,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0004898373736068,286.6343994140625,294.1499938964844,295.31378173828125,293.3973999023437,295.9231262207031,295.352294921875,283.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449275141581,1.1117726295140072e-08,0.0010449163382872,-0.0281727574765682,0.0,0.0,0.0,-0.0103243421763181,60.0,18.220855712890625,-0.0,-7.444451455285164e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,9.82422279776074e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,0.000103453930933,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,7.641097909072414e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,0.00010345409828,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,0.0004907378461211,286.6173400878906,294.1499938964844,295.304931640625,293.39556884765625,295.9174194335937,295.3428955078125,283.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046847552061,1.134227201049498e-08,0.0010468362597748,-0.0287604667246341,0.0,0.0,0.0,-0.010435658507049,60.0,18.21675109863281,-0.0,-7.471837903949563e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.84575308393687e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,0.0001036806570482,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,7.657844253117219e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0001036808316712,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0004918133490718,286.6003112792969,294.1499938964844,295.2961730957031,293.3937683105469,295.9116516113281,295.3334655761719,283.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491407010704,1.1610485017854444e-08,0.0010491291759535,-0.029462432488799,0.0,0.0,0.0,-0.0105686206370592,60.0,18.21763038635254,-0.0,-7.504615240350176e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,9.899397991830484e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001042455623974,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,7.699567504459992e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,0.0001042457297444,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,0.0004944930551573,286.5663452148437,294.1499938964844,295.2789001464844,293.3900756835937,295.9000244140625,295.3143920898437,283.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548556456342,1.2278792205222544e-08,0.0010548434220254,-0.0312113277614116,0.0,0.0,0.0,-0.0108999265357851,60.0,18.23433303833008,-0.0,-7.586599792830384e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,9.899397991830484e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001042455623974,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,7.699567504459992e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,0.0001042457297444,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,0.0004944930551573,286.5663452148437,294.1499938964844,295.2789001464844,293.3900756835937,295.9000244140625,295.3143920898437,283.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548556456342,1.2278792205222544e-08,0.0010548434220254,-0.0312113277614116,0.0,0.0,0.0,-0.0108999265357851,60.0,18.23433303833008,-0.0,-7.586599792830384e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,9.966925426851958e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,0.0001049566562869,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,7.752089004497975e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,0.0001049568236339,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.0004978661891072,286.5324401855469,294.1499938964844,295.26190185546875,293.3863830566406,295.88818359375,295.2951965332031,283.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620496468618,1.3120087238860378e-08,0.0010620364919304,-0.0334125161170959,0.0,0.0,0.0,-0.0113169895485043,60.0,18.272798538208008,-0.0,-7.690437087148896e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,9.966925426851958e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,0.0001049566562869,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,7.752089004497975e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,0.0001049568236339,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.0004978661891072,286.5324401855469,294.1499938964844,295.26190185546875,293.3863830566406,295.88818359375,295.2951965332031,283.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620496468618,1.3120087238860378e-08,0.0010620364919304,-0.0334125161170959,0.0,0.0,0.0,-0.0113169895485043,60.0,18.272798538208008,-0.0,-7.690437087148896e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001004714868031,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,0.0001058014458976,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,7.814483979018405e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001058016132446,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0005018734955228,286.49859619140625,294.1499938964844,295.2451477050781,293.3826599121094,295.8761901855469,295.27593994140625,283.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070596394129,1.411958283625836e-08,0.0010705823078751,-0.0360269993543624,0.0,0.0,0.0,-0.0118124783039093,60.0,18.33250999450684,-0.0,-7.814717406517958e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001004714868031,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,0.0001058014458976,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,7.814483979018405e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001058016132446,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0005018734955228,286.49859619140625,294.1499938964844,295.2451477050781,293.3826599121094,295.8761901855469,295.27593994140625,283.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070596394129,1.411958283625836e-08,0.0010705823078751,-0.0360269993543624,0.0,0.0,0.0,-0.0118124783039093,60.0,18.33250999450684,-0.0,-7.814717406517958e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,0.0001013824075926,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0001067606863216,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,7.885333616286516e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,0.0001067608536686,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0005064237629994,286.4647521972656,294.1499938964844,295.2286376953125,293.37890625,295.8639831542969,295.2568054199219,283.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803014738485,1.5254530083552712e-08,0.0010802862234413,-0.0389949083328247,0.0,0.0,0.0,-0.012375115416944,60.0,18.412017822265625,-0.0,-7.957046221918065e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,0.0001013824075926,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0001067606863216,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,7.885333616286516e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,0.0001067608536686,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0005064237629994,286.4647521972656,294.1499938964844,295.2286376953125,293.37890625,295.8639831542969,295.2568054199219,283.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803014738485,1.5254530083552712e-08,0.0010802862234413,-0.0389949083328247,0.0,0.0,0.0,-0.012375115416944,60.0,18.412017822265625,-0.0,-7.957046221918065e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,0.0001018686671159,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0001072727391147,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,7.92315331636928e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001072729064617,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,0.0005088527104817,286.44781494140625,294.1499938964844,295.220458984375,293.37701416015625,295.8578186035156,295.247314453125,283.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854821885004,1.5860383228982755e-08,0.0010854663560166,-0.0405788235366344,0.0,0.0,0.0,-0.0126754604279994,60.0,18.45842742919922,-0.0,-8.033548937191881e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001023712029564,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,0.0001078019413398,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,7.962239760672674e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0001078021086868,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0005113630322739,286.430908203125,294.1499938964844,295.2123107910156,293.3751525878906,295.8515625,295.2379150390625,283.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908364783972,1.648652947494611e-08,0.0010908199474215,-0.0422154702246189,0.0,0.0,0.0,-0.0129858655855059,60.0,18.508424758911133,-0.0,-8.112998273190898e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.000103397964267,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,0.0001088831704691,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,8.042098488658667e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0001088833305402,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0005164919421076,286.39703369140625,294.1499938964844,295.1961669921875,293.3713684082031,295.8389587402344,295.2193908691406,283.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017761426046,1.7765845683470616e-08,0.0011017583310604,-0.0455583482980728,0.0,0.0,0.0,-0.0136200729757547,60.0,18.616565704345703,-0.0,-8.27653892088165e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.000103397964267,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,0.0001088831704691,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,8.042098488658667e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0001088833305402,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0005164919421076,286.39703369140625,294.1499938964844,295.1961669921875,293.3713684082031,295.8389587402344,295.2193908691406,283.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017761426046,1.7765845683470616e-08,0.0011017583310604,-0.0455583482980728,0.0,0.0,0.0,-0.0136200729757547,60.0,18.616565704345703,-0.0,-8.27653892088165e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001044096206896,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,0.0001099484870792,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,8.12078287708573e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001099486544262,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0005215453566052,286.3631896972656,294.1499938964844,295.18017578125,293.3676147460937,295.8261413574219,295.2012939453125,283.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125552700832,1.902635560213639e-08,0.0011125362943857,-0.0488506220281124,0.0,0.0,0.0,-0.0142449596896767,60.0,18.730600357055664,-0.0,-8.439269549853634e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001044096206896,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,0.0001099484870792,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,8.12078287708573e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001099486544262,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0005215453566052,286.3631896972656,294.1499938964844,295.18017578125,293.3676147460937,295.8261413574219,295.2012939453125,283.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125552700832,1.902635560213639e-08,0.0011125362943857,-0.0488506220281124,0.0,0.0,0.0,-0.0142449596896767,60.0,18.730600357055664,-0.0,-8.439269549853634e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001053362429956,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001109242657548,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,8.192853420041502e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0001109244331018,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.000526174029801,286.3293762207031,294.1499938964844,295.164306640625,293.36383056640625,295.8131408691406,295.1837463378906,283.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224296176806,2.0180920046186657e-08,0.0011224094778299,-0.0518648140132427,0.0,0.0,0.0,-0.0148173300549387,60.0,18.842077255249023,-0.0,-8.589710631667914e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001053362429956,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001109242657548,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,8.192853420041502e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0001109244331018,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.000526174029801,286.3293762207031,294.1499938964844,295.164306640625,293.36383056640625,295.8131408691406,295.1837463378906,283.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224296176806,2.0180920046186657e-08,0.0011224094778299,-0.0518648140132427,0.0,0.0,0.0,-0.0148173300549387,60.0,18.842077255249023,-0.0,-8.589710631667914e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001060828872141,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,0.0001117105130106,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,8.250925748143345e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001117106803576,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.000529903685674,286.2956848144531,294.1499938964844,295.1485595703125,293.3600769042969,295.79998779296875,295.1666564941406,283.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303866049274,2.1111207004764765e-08,0.0011303655337542,-0.0542924813926219,0.0,0.0,0.0,-0.0152785191312432,60.0,18.938692092895508,-0.0,-8.711893428881012e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001060828872141,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,0.0001117105130106,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,8.250925748143345e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001117106803576,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.000529903685674,286.2956848144531,294.1499938964844,295.1485595703125,293.3600769042969,295.79998779296875,295.1666564941406,283.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303866049274,2.1111207004764765e-08,0.0011303655337542,-0.0542924813926219,0.0,0.0,0.0,-0.0152785191312432,60.0,18.938692092895508,-0.0,-8.711893428881012e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,0.0001063947129296,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287841796875,0.0,0.0,0.0001120388842537,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,8.275178697658703e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.0001120390443247,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0005314613226801,286.2789001464844,294.1499938964844,295.14068603515625,293.35821533203125,295.7933654785156,295.1582336425781,283.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337168980389,2.1499729996321548e-08,0.0011336954776197,-0.0553060881793499,0.0,0.0,0.0,-0.0154711650684475,60.0,18.98037910461425,-0.0,-8.763175429749026e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,0.0001066348340827,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0001122917383327,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,8.293853898067027e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,0.0001122918984037,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0005326608079485,286.26220703125,294.1499938964844,295.1328430175781,293.3563232421875,295.7867126464844,295.1499328613281,283.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362727964296,2.1798884475288105e-08,0.0011362510267645,-0.0560864359140396,0.0,0.0,0.0,-0.0156194567680358,60.0,19.016122817993164,-0.0,-8.802765449900107e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001068288984242,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,0.0001124960981542,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,8.308947872137651e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001124962582252,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.000533630256541,286.2291259765625,294.1499938964844,295.1171569824219,293.35260009765625,295.7733459472656,295.1336669921875,283.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383363744243,2.2040579139570585e-08,0.0011383143719285,-0.056716825813055,0.0,0.0,0.0,-0.0157392583787441,60.0,19.050800323486328,-0.0,-8.834816611624775e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001068288984242,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,0.0001124960981542,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,8.308947872137651e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001124962582252,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.000533630256541,286.2291259765625,294.1499938964844,295.1171569824219,293.35260009765625,295.7733459472656,295.1336669921875,283.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383363744243,2.2040579139570585e-08,0.0011383143719285,-0.056716825813055,0.0,0.0,0.0,-0.0157392583787441,60.0,19.050800323486328,-0.0,-8.834816611624775e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0001066585100488,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,0.0001123166657635,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,8.295694715343416e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0001123168258345,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0005327791441231,286.1964416503906,294.1499938964844,295.1015014648437,293.3489074707031,295.7599792480469,295.1177978515625,283.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365311220288,2.18281126507236e-08,0.0011365093523636,-0.0561626628041267,0.0,0.0,0.0,-0.0156339891254901,60.0,19.044946670532227,-0.0,-8.806637197267264e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0001066585100488,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,0.0001123166657635,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,8.295694715343416e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0001123168258345,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0005327791441231,286.1964416503906,294.1499938964844,295.1015014648437,293.3489074707031,295.7599792480469,295.1177978515625,283.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365311220288,2.18281126507236e-08,0.0011365093523636,-0.0561626628041267,0.0,0.0,0.0,-0.0156339891254901,60.0,19.044946670532227,-0.0,-8.806637197267264e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001058574271155,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0001114730912377,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,8.233387779910117e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001114732440328,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.000528777600266,286.1645812988281,294.1499938964844,295.0858459472656,293.3452453613281,295.7466735839844,295.1024475097656,283.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279960162937,2.0829707736425007e-08,0.0011279751779511,-0.0535579659044742,0.0,0.0,0.0,-0.0151390517130494,60.0,18.962547302246094,-0.0,-8.674828677612825e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
