time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001058574271155,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0001114730912377,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,8.233387779910117e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001114732440328,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.000528777600266,286.1645812988281,294.1499938964844,295.0858459472656,293.3452453613281,295.7466735839844,295.1024475097656,283.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279960162937,2.0829707736425007e-08,0.0011279751779511,-0.0535579659044742,0.0,0.0,0.0,-0.0151390517130494,60.0,18.962547302246094,-0.0,-8.674828677612825e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001053104497259,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001108970900531,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,8.190844528144225e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001108972428482,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0005260453326627,286.14703369140625,294.1499938964844,295.0770568847656,293.3432006835937,295.7392883300781,295.0939636230469,283.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221641907468,2.0148009483023088e-08,0.0011221440508961,-0.0517789013683795,0.0,0.0,0.0,-0.014801095239818,60.0,18.900856018066406,-0.0,-8.585401900518266e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0001048371268552,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0001103986651287,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,8.154030365403742e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0001103988106478,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.0005236810538917,286.1335144042969,294.1499938964844,295.07012939453125,293.34161376953125,295.7334899902344,295.0874328613281,283.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171172372996,1.955812933829293e-08,0.0011170976795256,-0.0502390637993812,0.0,0.0,0.0,-0.0145086543634533,60.0,18.83548164367676,-0.0,-8.508393278816585e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,0.0001043207812472,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,0.0001098549255402,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,8.113869989756495e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0001098550710594,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.000521101814229,286.1181640625,294.1499938964844,295.062255859375,293.3398132324219,295.7269287109375,295.0799865722656,283.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116199893876,1.891463874414967e-08,0.0011116010136902,-0.0485588759183883,0.0,0.0,0.0,-0.0141896773129701,60.0,18.76466941833496,-0.0,-8.424780162386014e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0001037651090882,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.000109269771201,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,8.070650801528245e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001092699167202,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0005183261237107,286.1028137207031,294.1499938964844,295.0543518066406,293.3380126953125,295.7203369140625,295.07257080078125,283.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056899093091,1.822213135938e-08,0.0011056716321036,-0.0467502661049366,0.0,0.0,0.0,-0.0138463322073221,60.0,18.69037437438965,-0.0,-8.33526030419307e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0001026099926093,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0001080533766071,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,7.980807276908308e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0001080535148503,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0005125561729073,286.0727844238281,294.1499938964844,295.0384826660156,293.3344421386719,295.707275390625,295.0579528808594,283.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933761950582,1.6782605527509986e-08,0.0010933594312518,-0.0429892428219318,0.0,0.0,0.0,-0.0131326830014586,60.0,18.515533447265625,-0.0,-8.150701091835799e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0001026099926093,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0001080533766071,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,7.980807276908308e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0001080535148503,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0005125561729073,286.0727844238281,294.1499938964844,295.0384826660156,293.3344421386719,295.707275390625,295.0579528808594,283.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933761950582,1.6782605527509986e-08,0.0010933594312518,-0.0429892428219318,0.0,0.0,0.0,-0.0131326830014586,60.0,18.515533447265625,-0.0,-8.150701091835799e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0001014681329252,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0001068509445758,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,7.891995483078063e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.000106851082819,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0005068524042144,286.04345703125,294.1499938964844,295.0224914550781,293.3309326171875,295.6943054199219,295.0436096191406,283.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812078835442,1.535963711774002e-08,0.0010811925167217,-0.0392697118222713,0.0,0.0,0.0,-0.0124272601678967,60.0,18.32625770568848,-0.0,-7.970291449055368e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0001014681329252,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0001068509445758,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,7.891995483078063e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.000106851082819,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0005068524042144,286.04345703125,294.1499938964844,295.0224914550781,293.3309326171875,295.6943054199219,295.0436096191406,283.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812078835442,1.535963711774002e-08,0.0010811925167217,-0.0392697118222713,0.0,0.0,0.0,-0.0124272601678967,60.0,18.32625770568848,-0.0,-7.970291449055368e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001003905999823,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.000105716244434,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,7.80818663770333e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001057163826772,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0005014699418097,286.01470947265625,294.1499938964844,295.0063781738281,293.32745361328125,295.681396484375,295.0294189453125,283.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697247926145,1.4016848126630066e-08,0.0010697107063606,-0.0357582904398441,0.0,0.0,0.0,-0.0117615824565291,60.0,18.13426399230957,-0.0,-7.801896373393903e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001003905999823,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.000105716244434,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,7.80818663770333e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001057163826772,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0005014699418097,286.01470947265625,294.1499938964844,295.0063781738281,293.32745361328125,295.681396484375,295.0294189453125,283.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697247926145,1.4016848126630066e-08,0.0010697107063606,-0.0357582904398441,0.0,0.0,0.0,-0.0117615824565291,60.0,18.13426399230957,-0.0,-7.801896373393903e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,9.94288784568198e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001047034966177,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,7.733384700259194e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001047036348609,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,0.0004966659471392,285.9866943359375,294.1499938964844,294.99005126953125,293.3240661621094,295.6685485839844,295.0152282714844,283.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594750056043,1.2818378358758764e-08,0.0010594621999189,-0.0326231643557548,0.0,0.0,0.0,-0.0111674470826983,60.0,17.948041915893555,-0.0,-7.65311654049583e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,9.94288784568198e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001047034966177,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,7.733384700259194e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001047036348609,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,0.0004966659471392,285.9866943359375,294.1499938964844,294.99005126953125,293.3240661621094,295.6685485839844,295.0152282714844,283.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594750056043,1.2818378358758764e-08,0.0010594621999189,-0.0326231643557548,0.0,0.0,0.0,-0.0111674470826983,60.0,17.948041915893555,-0.0,-7.65311654049583e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.897976997308432e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001042305666487,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,7.698454282945022e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.000104230697616,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0004944226238876,285.9727783203125,294.1499938964844,294.9818115234375,293.3223571777344,295.6621398925781,295.0082092285156,283.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546916164457,1.225872647836468e-08,0.0010546793928369,-0.0311588142067194,0.0,0.0,0.0,-0.0108900181949138,60.0,17.857166290283203,-0.0,-7.584130656823619e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.857824625214562e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,0.0001038077461998,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,7.667224417673424e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0001038078771671,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0004924169043079,285.9591064453125,294.1499938964844,294.9735412597656,293.3207092285156,295.65576171875,295.0011901855469,283.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504120728,1.1758364060199256e-08,0.0010504003148525,-0.0298494342714548,0.0,0.0,0.0,-0.0106419641524553,60.0,17.771392822265625,-0.0,-7.522717027086402e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.787218732526526e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0001030642306432,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.612308399984613e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0001030643616104,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0004888900439254,285.9322509765625,294.1499938964844,294.956787109375,293.3174133300781,295.6429748535156,294.98699951171875,283.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428864043205,1.0878498102329104e-08,0.0010428754612803,-0.0275465827435255,0.0,0.0,0.0,-0.0102057708427309,60.0,17.61327362060547,-0.0,-7.415329150717298e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.787218732526526e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0001030642306432,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.612308399984613e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0001030643616104,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0004888900439254,285.9322509765625,294.1499938964844,294.956787109375,293.3174133300781,295.6429748535156,294.98699951171875,283.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428864043205,1.0878498102329104e-08,0.0010428754612803,-0.0275465827435255,0.0,0.0,0.0,-0.0102057708427309,60.0,17.61327362060547,-0.0,-7.415329150717298e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.727556607685985e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001024359517032,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,7.565903797512874e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001024360753945,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0004859098116867,285.9059753417969,294.1499938964844,294.9397888183594,293.3141784667969,295.6301574707031,294.9726867675781,283.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365296620875,1.0134995953592352e-08,0.0010365195339545,-0.025600291788578,0.0,0.0,0.0,-0.0098371934145689,60.0,17.472440719604492,-0.0,-7.325185436002357e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.727556607685985e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001024359517032,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,7.565903797512874e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001024360753945,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0004859098116867,285.9059753417969,294.1499938964844,294.9397888183594,293.3141784667969,295.6301574707031,294.9726867675781,283.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365296620875,1.0134995953592352e-08,0.0010365195339545,-0.025600291788578,0.0,0.0,0.0,-0.0098371934145689,60.0,17.472440719604492,-0.0,-7.325185436002357e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.677669004304336e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001019106130115,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,7.527101843152195e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001019107367028,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0004834178835153,285.88018798828125,294.1499938964844,294.9225158691406,293.3110046386719,295.6173400878906,294.9581298828125,283.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312135564163,9.513303922403793e-09,0.0010312040103599,-0.0239726454019546,0.0,0.0,0.0,-0.0095289964228868,60.0,17.345800399780273,-0.0,-7.250232414435231e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.677669004304336e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001019106130115,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,7.527101843152195e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001019107367028,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0004834178835153,285.88018798828125,294.1499938964844,294.9225158691406,293.3110046386719,295.6173400878906,294.9581298828125,283.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312135564163,9.513303922403793e-09,0.0010312040103599,-0.0239726454019546,0.0,0.0,0.0,-0.0095289964228868,60.0,17.345800399780273,-0.0,-7.250232414435231e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.649380808696152e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001016127280308,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,7.505100074922666e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0001016128444462,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0004820048634428,285.86383056640625,294.1499938964844,294.9112854003906,293.3090209960937,295.6091003417969,294.9486389160156,283.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281993309035,9.160777025840616e-09,0.0010281901340931,-0.0230496153235435,0.0,0.0,0.0,-0.0093542365357279,60.0,17.270219802856445,-0.0,-7.207902541495059e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.63763741310686e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001014890585793,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,7.49596583773382e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0001014891822705,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.0004814182466361,285.8547668457031,294.1499938964844,294.9049072265625,293.30792236328125,295.6044616699219,294.9432067871094,283.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269465856254,9.01441943312875e-09,0.0010269375052303,-0.0226663891226053,0.0,0.0,0.0,-0.0092816753312945,60.0,17.23261070251465,-0.0,-7.190364925691028e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.619113552616908e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0001012939974316,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,7.481557986466214e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0001012941138469,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0004804929776582,285.8421325683594,294.1499938964844,294.89599609375,293.306396484375,295.5980224609375,294.9356994628906,283.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249724145978,8.783569427350812e-09,0.0010249636834487,-0.0220618993043899,0.0,0.0,0.0,-0.0091672334820032,60.0,17.178375244140625,-0.0,-7.162745419009299e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.604114893591031e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001011360436677,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,7.469891716027632e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,0.000101136167359,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.000479743728647,285.8294982910156,294.1499938964844,294.8869934082031,293.3049011230469,295.5915832519531,294.92822265625,283.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233707726001,8.596630962642848e-09,0.0010233621578663,-0.021572383120656,0.0,0.0,0.0,-0.0090745454654097,60.0,17.125446319580078,-0.0,-7.14041945570898e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.58338496275246e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001009177576634,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,7.453768921550363e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001009178740787,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0004787083016708,285.8046875,294.1499938964844,294.8686828613281,293.3019714355469,295.5785827636719,294.9125366210937,283.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211596963927,8.338254531281564e-09,0.0010211513144895,-0.0208957679569721,0.0,0.0,0.0,-0.0089464494958519,60.0,17.0379695892334,-0.0,-7.109618849199252e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.58338496275246e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001009177576634,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,7.453768921550363e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001009178740787,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0004787083016708,285.8046875,294.1499938964844,294.8686828613281,293.3019714355469,295.5785827636719,294.9125366210937,283.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211596963927,8.338254531281564e-09,0.0010211513144895,-0.0208957679569721,0.0,0.0,0.0,-0.0089464494958519,60.0,17.0379695892334,-0.0,-7.109618849199252e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.569757094141096e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001007742466754,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,7.443169306498021e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001007743630907,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0004780275630764,285.7803039550781,294.1499938964844,294.8500061035156,293.2991027832031,295.5654296875,294.8955383300781,283.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197072988376,8.168364651339743e-09,0.0010196990333497,-0.0204508583992719,0.0,0.0,0.0,-0.0088622299954295,60.0,16.9649600982666,-0.0,-7.089402487281404e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.569757094141096e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001007742466754,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,7.443169306498021e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001007743630907,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0004780275630764,285.7803039550781,294.1499938964844,294.8500061035156,293.2991027832031,295.5654296875,294.8955383300781,283.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197072988376,8.168364651339743e-09,0.0010196990333497,-0.0204508583992719,0.0,0.0,0.0,-0.0088622299954295,60.0,16.9649600982666,-0.0,-7.089402487281404e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.560801117913796e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001006799284368,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.43620257708244e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001006800448521,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004775802080985,285.756103515625,294.1499938964844,294.8268127441406,293.29351806640625,295.5521850585937,294.877685546875,283.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187522275373,8.056685096846651e-09,0.0010187441948801,-0.0201583821326494,0.0,0.0,0.0,-0.0088068656623363,60.0,16.89906120300293,-0.0,-7.076128127891934e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.560801117913796e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001006799284368,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.43620257708244e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001006800448521,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004775802080985,285.756103515625,294.1499938964844,294.8268127441406,293.29351806640625,295.5521850585937,294.877685546875,283.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187522275373,8.056685096846651e-09,0.0010187441948801,-0.0201583821326494,0.0,0.0,0.0,-0.0088068656623363,60.0,16.89906120300293,-0.0,-7.076128127891934e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,9.559157479088752e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001006626189337,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,7.434924191329628e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.000100662728073,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0004774981061927,285.732177734375,294.1499938964844,294.7954406738281,293.2826538085937,295.5386962890625,294.8570556640625,283.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185751598328,8.036113996467975e-09,0.0010185671271756,-0.0201045107096433,0.0,0.0,0.0,-0.0087966630235314,60.0,16.839134216308594,-0.0,-7.073684571423655e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,9.559157479088752e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001006626189337,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,7.434924191329628e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.000100662728073,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0004774981061927,285.732177734375,294.1499938964844,294.7954406738281,293.2826538085937,295.5386962890625,294.8570556640625,283.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185751598328,8.036113996467975e-09,0.0010185671271756,-0.0201045107096433,0.0,0.0,0.0,-0.0087966630235314,60.0,16.839134216308594,-0.0,-7.073684571423655e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.560088801663368e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001006724269245,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.43564814911224e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001006725433398,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0004775446723215,285.7203369140625,294.1499938964844,294.7768859863281,293.2753601074219,295.53179931640625,294.84539794921875,283.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186744621023,8.047681632206151e-09,0.0010186664294451,-0.0201348047703504,0.0,0.0,0.0,-0.0088023990392684,60.0,16.810440063476562,-0.0,-7.075058761074615e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,9.561555634718388e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001006878737825,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.436789019266143e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0001006879901979,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0004776179557666,285.70855712890625,294.1499938964844,294.7565002441406,293.2668762207031,295.5247802734375,294.8324279785156,283.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065914158805754e-09,0.0010188224259763,-0.0201825555413961,0.0,0.0,0.0,-0.0088114384561777,60.0,16.781816482543945,-0.0,-7.077224495333212e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.563923958921804e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001007128084893,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,7.438630564138293e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0001007129176286,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0004777362337335,285.685302734375,294.1499938964844,294.71063232421875,293.2465209960937,295.5101928710937,294.801513671875,284.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095330628066222e-09,0.0010190730681642,-0.0202595926821231,0.0,0.0,0.0,-0.0088260164484381,60.0,16.721643447875977,-0.0,-7.080720365593153e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.563923958921804e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001007128084893,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,7.438630564138293e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0001007129176286,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0004777362337335,285.685302734375,294.1499938964844,294.71063232421875,293.2465209960937,295.5101928710937,294.801513671875,284.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095330628066222e-09,0.0010190730681642,-0.0202595926821231,0.0,0.0,0.0,-0.0088260164484381,60.0,16.721643447875977,-0.0,-7.080720365593153e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.563595813233404e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001007093596854,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,7.438375178026035e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001007094688247,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0004777199064847,285.66229248046875,294.1499938964844,294.6584777832031,293.22198486328125,295.4950866699219,294.7655639648437,284.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190460598096,8.091165071277828e-09,0.001019037910737,-0.0202486831694841,0.0,0.0,0.0,-0.0088239535689353,60.0,16.655834197998047,-0.0,-7.080225117306328e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.563595813233404e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001007093596854,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,7.438375178026035e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001007094688247,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0004777199064847,285.66229248046875,294.1499938964844,294.6584777832031,293.22198486328125,295.4950866699219,294.7655639648437,284.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190460598096,8.091165071277828e-09,0.001019037910737,-0.0202486831694841,0.0,0.0,0.0,-0.0088239535689353,60.0,16.655834197998047,-0.0,-7.080225117306328e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
