time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,9.556003351463004e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001006294041872,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,7.432469283230603e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001006295060506,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.00047734065447,285.6396484375,294.1499938964844,294.6006774902344,293.193603515625,295.4791259765625,294.72344970703125,284.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182373225688,7.996480810845696e-09,0.0010182292899116,-0.0200007129460573,0.0,0.0,0.0,-0.0087770204991102,60.0,16.577653884887695,-0.0,-7.06897793634198e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,9.556003351463004e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001006294041872,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,7.432469283230603e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001006295060506,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.00047734065447,285.6396484375,294.1499938964844,294.6006774902344,293.193603515625,295.4791259765625,294.72344970703125,284.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182373225688,7.996480810845696e-09,0.0010182292899116,-0.0200007129460573,0.0,0.0,0.0,-0.0087770204991102,60.0,16.577653884887695,-0.0,-7.06897793634198e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,9.544111526338384e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0001005041776807,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,7.423220085911453e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001005042795441,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0004767466452904,285.6235656738281,294.1499938964844,294.5558776855469,293.17095947265625,295.4671325683594,294.6903381347656,284.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169723536819,7.848256267095621e-09,0.0010169645538553,-0.0196125209331512,0.0,0.0,0.0,-0.0087035521864891,60.0,16.511892318725586,-0.0,-7.051387740375503e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.537395089864732e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001004334480967,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,7.417995948344469e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0001004335499601,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0004764111654367,285.6174011230469,294.1499938964844,294.5378112792969,293.1617126464844,295.4622802734375,294.6768493652344,284.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162555845454,7.764549003752563e-09,0.0010162477847188,-0.019393291324377,0.0,0.0,0.0,-0.008662050589919,60.0,16.482553482055664,-0.0,-7.041464300527879e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.524880442768335e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001003016586764,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,7.408262172248214e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001003017678158,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0004757860442623,285.6063842773437,294.1499938964844,294.50469970703125,293.14459228515625,295.4536437988281,294.6524353027344,284.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149260051548,7.608584873253221e-09,0.0010149184381589,-0.0189848113805055,0.0,0.0,0.0,-0.0085847536101937,60.0,16.4299373626709,-0.0,-7.022992321026322e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,9.508854418527336e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001001329001155,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,7.395797729259357e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0001001330019789,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0004749855143018,285.5954284667969,294.1499938964844,294.4705505371094,293.1267395019531,295.44482421875,294.6273193359375,284.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132165625691,7.408865965174982e-09,0.0010132091119885,-0.0184617266058921,0.0,0.0,0.0,-0.0084857363253831,60.0,16.373056411743164,-0.0,-6.999374591032392e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.465085167903452e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.967199002858251e-05,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,7.361754251178354e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.967209189198913e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,0.0004727991763502,285.573974609375,294.1499938964844,294.3995056152344,293.0889892578125,295.4262390136719,294.575927734375,284.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085497051477,6.8634378180831845e-09,0.0010085428366437,-0.0170331187546253,0.0,0.0,0.0,-0.008215332403779,60.0,16.237503051757812,-0.0,-6.935077578873462e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.465085167903452e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.967199002858251e-05,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,7.361754251178354e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.967209189198913e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,0.0004727991763502,285.573974609375,294.1499938964844,294.3995056152344,293.0889892578125,295.4262390136719,294.575927734375,284.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085497051477,6.8634378180831845e-09,0.0010085428366437,-0.0170331187546253,0.0,0.0,0.0,-0.008215332403779,60.0,16.237503051757812,-0.0,-6.935077578873462e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,9.405547461938112e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.904502076096831e-05,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,7.315446418942884e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.904512262437493e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0004698251432273,285.5529479980469,294.1499938964844,294.3253173828125,293.04888916015625,295.4068298339844,294.5253601074219,284.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022078640758,6.121545936821349e-09,0.0010022018104791,-0.0150897558778524,0.0,0.0,0.0,-0.0078475596383214,60.0,16.079816818237305,-0.0,-6.848095779332652e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,9.405547461938112e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.904502076096831e-05,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,7.315446418942884e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.904512262437493e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0004698251432273,285.5529479980469,294.1499938964844,294.3253173828125,293.04888916015625,295.4068298339844,294.5253601074219,284.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022078640758,6.121545936821349e-09,0.0010022018104791,-0.0150897558778524,0.0,0.0,0.0,-0.0078475596383214,60.0,16.079816818237305,-0.0,-6.848095779332652e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.3284594186116e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.823324216995388e-05,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,7.255488890223205e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,9.823334403336048e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0004659744736272,285.53240966796875,294.1499938964844,294.24859619140625,293.0067749023437,295.3865661621094,294.4779357910156,284.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161000959930106e-09,0.0009939887095242,-0.0125733921304345,0.0,0.0,0.0,-0.007371378596872,60.0,15.896906852722168,-0.0,-6.736293300946272e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.3284594186116e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.823324216995388e-05,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,7.255488890223205e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,9.823334403336048e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0004659744736272,285.53240966796875,294.1499938964844,294.24859619140625,293.0067749023437,295.3865661621094,294.4779357910156,284.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161000959930106e-09,0.0009939887095242,-0.0125733921304345,0.0,0.0,0.0,-0.007371378596872,60.0,15.896906852722168,-0.0,-6.736293300946272e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.254963515559211e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,9.74592985585332e-05,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,7.198325329227373e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.745939314598218e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004623032291419,285.5122985839844,294.1499938964844,294.1700134277344,292.9630432128906,295.3654479980469,294.4360046386719,284.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861579164862,4.245218843124121e-09,0.0009861537255346,-0.0101740816608071,0.0,0.0,0.0,-0.0069173648953437,60.0,15.702268600463867,-0.0,-6.630557436437813e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.254963515559211e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,9.74592985585332e-05,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,7.198325329227373e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.745939314598218e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004623032291419,285.5122985839844,294.1499938964844,294.1700134277344,292.9630432128906,295.3654479980469,294.4360046386719,284.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861579164862,4.245218843124121e-09,0.0009861537255346,-0.0101740816608071,0.0,0.0,0.0,-0.0069173648953437,60.0,15.702268600463867,-0.0,-6.630557436437813e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.21936662052758e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,9.708444122225046e-05,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,7.170638127718121e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,9.708453580969945e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0004605251015163,285.5023803710937,294.1499938964844,294.13018798828125,292.9407043457031,295.35467529296875,294.4156799316406,284.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823640575632,3.8016683134856075e-09,0.0009823603322729,-0.0090119307860732,0.0,0.0,0.0,-0.0066974749788641,60.0,15.60301113128662,-0.0,-6.579645628335129e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,9.188216790789738e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,9.675641922513024e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,7.146410644054413e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,9.67565138125792e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0004589691234286,285.4926147460937,294.1499938964844,294.09014892578125,292.9180908203125,295.3434753417969,294.39849853515625,284.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790454059839,3.413533011809022e-09,0.0009790420299395,-0.007994944229722,0.0,0.0,0.0,-0.0065050623379647,60.0,15.504130363464355,-0.0,-6.535255181461255e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,9.131884144153446e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.616321767680348e-05,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,7.102596282493323e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.616330498829484e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0004561552486848,285.473388671875,294.1499938964844,294.0096435546875,292.8722839355469,295.3205261230469,294.3671875,284.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973041227553,2.7116158207718403e-09,0.0009730384917929,-0.0061557316221296,0.0,0.0,0.0,-0.0061570848338305,60.0,15.310677528381348,-0.0,-6.455358914081445e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,9.131884144153446e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.616321767680348e-05,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,7.102596282493323e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.616330498829484e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0004561552486848,285.473388671875,294.1499938964844,294.0096435546875,292.8722839355469,295.3205261230469,294.3671875,284.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973041227553,2.7116158207718403e-09,0.0009730384917929,-0.0061557316221296,0.0,0.0,0.0,-0.0061570848338305,60.0,15.310677528381348,-0.0,-6.455358914081445e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.084796329261736e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,9.566734661348164e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,7.06597202224657e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,9.566744120093064e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0004538031062111,285.4544677734375,294.1499938964844,293.9291687011719,292.8260498046875,295.2969055175781,294.34063720703125,284.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680227958597,2.124871834041641e-09,0.0009680206421762,-0.0046182554215192,0.0,0.0,0.0,-0.0058662076480686,60.0,15.124174118041992,-0.0,-6.388949458369099e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.084796329261736e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,9.566734661348164e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,7.06597202224657e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,9.566744120093064e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0004538031062111,285.4544677734375,294.1499938964844,293.9291687011719,292.8260498046875,295.2969055175781,294.34063720703125,284.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680227958597,2.124871834041641e-09,0.0009680206421762,-0.0046182554215192,0.0,0.0,0.0,-0.0058662076480686,60.0,15.124174118041992,-0.0,-6.388949458369099e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,9.045465412782504e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.525317727820948e-05,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,7.035380986053497e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,9.525326458970083e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0004518384521361,285.38037109375,294.1499938964844,293.84930419921875,292.7797546386719,295.25701904296875,294.3143310546875,284.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908666299656,1.7620380710070547e-09,0.0010908648837357,-0.0035415415186434,0.0,0.0,0.0,-0.0063194227404892,60.0,16.303730010986328,-0.0,-6.333743840514218e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,9.045465412782504e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.525317727820948e-05,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,7.035380986053497e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,9.525326458970083e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0004518384521361,285.38037109375,294.1499938964844,293.84930419921875,292.7797546386719,295.25701904296875,294.3143310546875,284.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908666299656,1.7620380710070547e-09,0.0010908648837357,-0.0035415415186434,0.0,0.0,0.0,-0.0063194227404892,60.0,16.303730010986328,-0.0,-6.333743840514218e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.031155059346928e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.510248492006212e-05,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,7.02425095369108e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,9.51025722315535e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0004511236620601,285.3657531738281,294.1499938964844,293.7862854003906,292.74298095703125,295.2530517578125,294.2822570800781,284.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616494062356,1.455802478567136e-09,0.0009616479510441,-0.002865670248866,0.0,0.0,0.0,-0.0055312463082373,60.0,15.18639850616455,-0.0,-6.313714351335875e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,9.027546911966056e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.506448259344324e-05,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,7.021443889243528e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,9.506457718089224e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0004509434220381,285.3621520996094,294.1499938964844,293.7707214355469,292.7338256835937,295.2481994628906,294.2762451171875,284.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615898597985,1.411159078479329e-09,0.000961588404607,-0.0027483629528433,0.0,0.0,0.0,-0.0055107343941926,60.0,15.107904434204102,-0.0,-6.308668787369244e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,9.016485273605213e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.494800178799778e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,7.012840796960518e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,9.494808909948917e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0004503908858168,285.34637451171875,294.1499938964844,293.7320861816406,292.71112060546875,295.233642578125,294.2689208984375,284.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213777422904,1.3343813831667715e-09,0.0010213764617219,-0.0024867274332791,0.0,0.0,0.0,-0.0057765031233429,60.0,15.144022941589355,-0.0,-6.293215193409196e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,9.011838119477034e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,9.489906369708478e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,7.00922537362203e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,9.489915100857615e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0004501587245613,285.34161376953125,294.1499938964844,293.6940002441406,292.68865966796875,295.2054138183594,294.24468994140625,284.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096082262462,1.216293954442449e-09,0.0009608214022591,-0.0022368307691067,0.0,0.0,0.0,-0.0054186517372727,60.0,14.875313758850098,-0.0,-6.286725806603499e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.003431478049606e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.4810537120793e-05,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,7.002687198109925e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.481062443228438e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0004497388144955,285.3249206542969,294.1499938964844,293.61981201171875,292.6446838378906,295.1806030273437,294.234619140625,284.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970039780251,1.0484746404415546e-09,0.0008970029302872,-0.0018594517605379,0.0,0.0,0.0,-0.0050218803808093,60.0,14.283058166503906,-0.0,-6.274995456578837e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.003431478049606e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.4810537120793e-05,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,7.002687198109925e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.481062443228438e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0004497388144955,285.3249206542969,294.1499938964844,293.61981201171875,292.6446838378906,295.1806030273437,294.234619140625,284.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970039780251,1.0484746404415546e-09,0.0008970029302872,-0.0018594517605379,0.0,0.0,0.0,-0.0050218803808093,60.0,14.283058166503906,-0.0,-6.274995456578837e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,9.00357190403156e-05,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.48120141401887e-05,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.002796337474138e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.481210145168006e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0004497458576224,285.3770446777344,294.1499938964844,293.5487670898437,292.6023254394531,295.1634521484375,294.2213439941406,284.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006479376461356,8.00679744727972e-10,0.000647936889436,-0.0014570624334737,0.0,0.0,0.0,-0.003657748689875,60.0,11.904826164245604,-0.0,-6.275183750403812e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,9.00357190403156e-05,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.48120141401887e-05,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.002796337474138e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.481210145168006e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0004497458576224,285.3770446777344,294.1499938964844,293.5487670898437,292.6023254394531,295.1634521484375,294.2213439941406,284.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006479376461356,8.00679744727972e-10,0.000647936889436,-0.0014570624334737,0.0,0.0,0.0,-0.003657748689875,60.0,11.904826164245604,-0.0,-6.275183750403812e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.003847662825137e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.481491724727677e-05,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,7.003010250627995e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,9.481500455876812e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0004497596237342,285.3650207519531,294.1499938964844,293.48150634765625,292.5619506835937,295.12969970703125,294.2096252441406,284.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004092151066288,5.64949254044933e-10,0.000409214553656,-0.0010760462610051,0.0,0.0,0.0,-0.0023510863538831,60.0,10.620733261108398,-0.0,-6.27556460131018e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.003847662825137e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.481491724727677e-05,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,7.003010250627995e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,9.481500455876812e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0004497596237342,285.3650207519531,294.1499938964844,293.48150634765625,292.5619506835937,295.12969970703125,294.2096252441406,284.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004092151066288,5.64949254044933e-10,0.000409214553656,-0.0010760462610051,0.0,0.0,0.0,-0.0023510863538831,60.0,10.620733261108398,-0.0,-6.27556460131018e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,3.125459988950752e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,3.2912623282754794e-05,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,2.430919630569406e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,3.291265238658525e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0001561227836646,285.3702392578125,294.1499938964844,293.41864013671875,292.5240478515625,295.09539794921875,294.1998596191406,284.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340759139973,4.17584800072035e-10,0.0003340755065437,-0.0007637619855813,0.0,0.0,0.0,-0.0018815966323018,60.0,9.029930114746094,-0.0,-7.561784975962382e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,3.125459988950752e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,3.2912623282754794e-05,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,2.430919630569406e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,3.291265238658525e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0001561227836646,285.3702392578125,294.1499938964844,293.41864013671875,292.5240478515625,295.09539794921875,294.1998596191406,284.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340759139973,4.17584800072035e-10,0.0003340755065437,-0.0007637619855813,0.0,0.0,0.0,-0.0018815966323018,60.0,9.029930114746094,-0.0,-7.561784975962382e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.035672701429576e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,9.515005513094366e-05,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,7.027763786027208e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,9.515014244243504e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0004513493622653,285.38116455078125,294.1499938964844,293.3890686035156,292.5061340332031,294.9743957519531,294.1114807128906,284.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0006948147783987,-1.477171579500336e-10,-0.0006948146619834,-0.0003064638003706,0.0,0.0,0.0,0.0035209276247769,60.0,8.726546287536621,-0.0,-6.320006917803768e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,2.01724105863832e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,2.124253478541505e-05,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,1.5689693100284785e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,2.124255297530908e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001007651007967,285.37847900390625,294.1499938964844,293.3608093261719,292.4889831542969,294.94561767578125,294.1114501953125,284.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002026510919677,2.565288814704303e-10,0.0002026508300332,-0.0004717679694294,0.0,0.0,0.0,-0.0011433548061177,60.0,8.112682342529297,-0.0,-3.150011806951624e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.137892195401946e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,1.198256177303847e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,8.85029567143647e-06,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,1.198257268697489e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,5.68399227631744e-05,285.37921142578125,294.1499938964844,293.30865478515625,292.4572448730469,294.941650390625,294.1125793457031,284.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212551651406,1.5165774192027468e-10,0.0001212550123455,-0.0002774558670353,0.0,0.0,0.0,-0.0006829944904893,60.0,6.002219200134277,-0.0,-1.0023025742711411e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.137892195401946e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,1.198256177303847e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,8.85029567143647e-06,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,1.198257268697489e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,5.68399227631744e-05,285.37921142578125,294.1499938964844,293.30865478515625,292.4572448730469,294.941650390625,294.1125793457031,284.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212551651406,1.5165774192027468e-10,0.0001212550123455,-0.0002774558670353,0.0,0.0,0.0,-0.0006829944904893,60.0,6.002219200134277,-0.0,-1.0023025742711411e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,5.77550963498652e-06,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,6.081893843656872e-06,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,4.492074367590249e-06,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,6.081899300625082e-06,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,2.884979039663449e-05,285.3800354003906,294.1499938964844,293.2628173828125,292.42919921875,294.94049072265625,294.11309814453125,284.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.154154107207432e-05,7.697269904793913e-11,6.154146103654057e-05,-0.0001408211974194,0.0,0.0,0.0,-0.0003466457128524,60.0,4.50101900100708,-0.0,-2.582124514205475e-10,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
