time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,5.77550963498652e-06,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,6.081893843656872e-06,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,4.492074367590249e-06,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,6.081899300625082e-06,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,2.884979039663449e-05,285.3800354003906,294.1499938964844,293.2628173828125,292.42919921875,294.94049072265625,294.11309814453125,284.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.154154107207432e-05,7.697269904793913e-11,6.154146103654057e-05,-0.0001408211974194,0.0,0.0,0.0,-0.0003466457128524,60.0,4.50101900100708,-0.0,-2.582124514205475e-10,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,2.5084989374590805e-06,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,2.6415721094963374e-06,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,1.9510598576744087e-06,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,2.641574383233092e-06,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2530438652902376e-05,285.3803405761719,294.1499938964844,293.223876953125,292.40533447265625,294.9400939941406,294.1133117675781,284.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6729692763183263e-05,3.3432014101553165e-11,2.6729660021374e-05,-6.11636060057208e-05,0.0,0.0,0.0,-0.0001505606342107,60.0,3.4270663261413574,-0.0,-4.871070560796831e-11,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,2.5084989374590805e-06,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,2.6415721094963374e-06,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,1.9510598576744087e-06,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,2.641574383233092e-06,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2530438652902376e-05,285.3803405761719,294.1499938964844,293.223876953125,292.40533447265625,294.9400939941406,294.1133117675781,284.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6729692763183263e-05,3.3432014101553165e-11,2.6729660021374e-05,-6.11636060057208e-05,0.0,0.0,0.0,-0.0001505606342107,60.0,3.4270663261413574,-0.0,-4.871070560796831e-11,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,9.921886885422282e-07,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,1.0448231932969063e-06,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,7.717043217780883e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,1.0448241027916083e-06,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,4.9561749619897455e-06,285.38037109375,294.1499938964844,293.1958312988281,292.3880615234375,294.9400329589844,294.11334228515625,284.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0572488463367335e-05,1.3223417152929962e-11,1.0572474820946807e-05,-2.4192206183215603e-05,0.0,0.0,0.0,-5.955174856353551e-05,60.0,2.8031015396118164,-0.0,-7.620529207663651e-12,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,8.567105282963894e-07,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.021580922308204e-07,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,6.663320846200804e-07,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.021588880386844e-07,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,4.279434961063089e-06,285.38037109375,294.1499938964844,293.1925048828125,292.3860168457031,294.9400329589844,294.11334228515625,284.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.128881174547132e-06,1.1417867519514235e-11,9.12887026061071e-06,-2.0888905055471696e-05,0.0,0.0,0.0,-5.142032750882208e-05,60.0,2.734809637069702,-0.0,-5.681522960432339e-12,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,4.410330234350113e-07,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,4.644293483124784e-07,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,3.430265564929869e-07,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,4.644297462164104e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,2.203045369242318e-06,285.38037109375,294.1499938964844,293.1798400878906,292.3782043457031,294.9400329589844,294.11334228515625,284.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.699697001342429e-06,5.8780627934518215e-12,4.699691089626867e-06,-1.0753840797406156e-05,0.0,0.0,0.0,-2.647200017236173e-05,60.0,2.500012159347534,-0.0,-1.5057011627100936e-12,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,1.844786652327457e-07,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,1.9426505559749785e-07,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.4348377419537428e-07,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,1.9426522612775448e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.215066825163376e-07,285.38037109375,294.1499938964844,293.1693115234375,292.3717041015625,294.9400329589844,294.11334228515625,284.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.965122010005871e-06,2.458015561923599e-12,1.965119508895441e-06,-4.497048394114245e-06,0.0,0.0,0.0,-1.10690452856943e-05,60.0,2.312523126602173,-0.0,-2.6344432278030405e-13,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,8.360332870438471e-09,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,8.803839435245209e-09,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,6.502497651439398e-09,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,8.803847428850986e-09,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,4.176148493684195e-08,285.38037109375,294.1499938964844,293.1549377441406,292.3628234863281,294.9400329589844,294.11334228515625,284.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.909059800998875e-08,1.1145936468703533e-13,8.909048432315103e-08,-2.0385553511914625e-07,0.0,0.0,0.0,-5.018227966502309e-07,60.0,2.040175199508667,-0.0,-5.410578592890901e-16,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,8.360332870438471e-09,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,8.803839435245209e-09,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,6.502497651439398e-09,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,8.803847428850986e-09,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,4.176148493684195e-08,285.38037109375,294.1499938964844,293.1549377441406,292.3628234863281,294.9400329589844,294.11334228515625,284.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.909059800998875e-08,1.1145936468703533e-13,8.909048432315103e-08,-2.0385553511914625e-07,0.0,0.0,0.0,-5.018227966502309e-07,60.0,2.040175199508667,-0.0,-5.410578592890901e-16,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-4.121579189053648e-10,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-4.3402242910772765e-10,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-3.205680998430438e-10,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-4.340228176857863e-10,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.058808679095136e-09,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.393636121591271e-09,-5.495998265731472e-15,-4.393630348431543e-09,1.0053483379124373e-08,0.0,0.0,0.0,2.475280780345201e-08,60.0,1.864857196807861,-0.0,-1.3149942487842313e-18,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-4.121579189053648e-10,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-4.3402242910772765e-10,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-3.205680998430438e-10,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-4.340228176857863e-10,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.058808679095136e-09,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.393636121591271e-09,-5.495998265731472e-15,-4.393630348431543e-09,1.0053483379124373e-08,0.0,0.0,0.0,2.475280780345201e-08,60.0,1.864857196807861,-0.0,-1.3149942487842313e-18,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-1.683425898679758e-10,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-1.7727297407788e-10,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.3093345851977745e-10,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-1.7727314061133368e-10,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-8.409038465551071e-10,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,1.8207685359428183e-09,-2.271844855522652e-15,-1.820766315496769e-09,4.1499887970530835e-09,0.0,0.0,0.0,1.025910023599863e-08,60.0,1.766284704208374,-0.0,-2.1937370097243872e-19,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-1.683425898679758e-10,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-1.7727297407788e-10,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.3093345851977745e-10,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-1.7727314061133368e-10,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-8.409038465551071e-10,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,1.8207685359428183e-09,-2.271844855522652e-15,-1.820766315496769e-09,4.1499887970530835e-09,0.0,0.0,0.0,1.025910023599863e-08,60.0,1.766284704208374,-0.0,-2.1937370097243872e-19,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-7.061178725065176e-11,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-7.435765891905531e-11,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-5.4920418907089535e-11,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-7.435772830799435e-11,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-3.527195480135248e-10,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,7.667720347548364e-10,-9.559461376781528e-16,-7.66771035554114e-10,1.744461464170399e-09,0.0,0.0,0.0,4.321918822824955e-09,60.0,1.6781423091888428,-0.0,-3.8596767600781385e-20,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-7.061178725065176e-11,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-7.435765891905531e-11,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-5.4920418907089535e-11,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-7.435772830799435e-11,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-3.527195480135248e-10,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,7.667720347548364e-10,-9.559461376781528e-16,-7.66771035554114e-10,1.744461464170399e-09,0.0,0.0,0.0,4.321918822824955e-09,60.0,1.6781423091888428,-0.0,-3.8596767600781385e-20,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-4.5795325864794734e-11,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-4.8224715887279495e-11,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-3.5618678145832305e-11,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-4.8224757520642925e-11,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.2875651373155387e-10,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,4.960537536291554e-10,-6.187294570633294e-16,-4.960531430064912e-10,1.1286307444180466e-09,0.0,0.0,0.0,2.7794158086180687e-09,60.0,1.63816237449646,-0.0,-1.6234497117971475e-20,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.9677416774065435e-11,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-3.125177200358209e-11,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-2.3082494249315744e-11,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-3.1251799759157706e-11,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.4824444449779148e-10,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,3.163302397801715e-10,-4.2841280051831286e-16,-3.1632979569096165e-10,7.234460253080493e-10,0.0,0.0,0.0,1.789885573089122e-09,60.0,1.5998713970184326,-0.0,-6.817870601287107e-21,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-1.2791989689731054e-11,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-1.3470590962127991e-11,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-9.949351238713876e-12,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-1.3470603105192323e-11,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-6.389846984866665e-11,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.3682933952541276e-10,-2.0345772421206682e-16,-1.3682914523638343e-10,3.11535436336996e-10,0.0,0.0,0.0,7.71251507103443e-10,60.0,1.5264220237731934,-0.0,-1.2666971543348794e-21,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-1.2791989689731054e-11,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-1.3470590962127991e-11,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-9.949351238713876e-12,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-1.3470603105192323e-11,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-6.389846984866665e-11,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.3682933952541276e-10,-2.0345772421206682e-16,-1.3682914523638343e-10,3.11535436336996e-10,0.0,0.0,0.0,7.71251507103443e-10,60.0,1.5264220237731934,-0.0,-1.2666971543348794e-21,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-5.372635929895564e-12,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-5.6576483949133386e-12,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-4.178727242704072e-12,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-5.657653165402898e-12,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.6837356989495288e-11,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,6.143372616174148e-11,-1.083915041551275e-16,-6.143361513943901e-11,1.3700017509332696e-10,0.0,0.0,0.0,3.4924596548080444e-10,60.0,1.458754539489746,-0.0,-2.234453688966054e-22,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-5.372635929895564e-12,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-5.6576483949133386e-12,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-4.178727242704072e-12,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-5.657653165402898e-12,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.6837356989495288e-11,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,6.143372616174148e-11,-1.083915041551275e-16,-6.143361513943901e-11,1.3700017509332696e-10,0.0,0.0,0.0,3.4924596548080444e-10,60.0,1.458754539489746,-0.0,-2.234453688966054e-22,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.814237775108919e-12,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.9635300290153928e-12,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-2.1888571684336444e-12,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.963532631100607e-12,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.4057663019761968e-11,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.4813210514063044e-11,-3.2805801114118316e-17,-2.4813177554317e-11,5.946770853526573e-11,0.0,0.0,0.0,1.4551915228366852e-10,60.0,1.395994782447815,-0.0,-6.130814278477656e-23,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.814237775108919e-12,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.9635300290153928e-12,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-2.1888571684336444e-12,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.963532631100607e-12,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.4057663019761968e-11,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.4813210514063044e-11,-3.2805801114118316e-17,-2.4813177554317e-11,5.946770853526573e-11,0.0,0.0,0.0,1.4551915228366852e-10,60.0,1.395994782447815,-0.0,-6.130814278477656e-23,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-1.5350388061358133e-12,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-1.616470954486638e-12,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.1939221312984305e-12,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-1.6164723639494616e-12,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-7.667816034895303e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1813964737039662e-11,-1.6415066729508588e-17,-1.1813949124528378e-11,2.9375425703026536e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,1.3398317098617554,-0.0,-1.823841048616824e-23,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-1.5350388061358133e-12,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-1.616470954486638e-12,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.1939221312984305e-12,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-1.6164723639494616e-12,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-7.667816034895303e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1813963002316186e-11,1.5750256708116044e-17,-1.181397861482747e-11,2.9375453458602146e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,1.3374912738800049,-0.0,-1.8240437858694656e-23,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-5.116796201153073e-13,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-5.388236514955458e-13,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-3.979740256961073e-13,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-5.388241393865234e-13,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.555938750578579e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2036593943776096e-11,-1.3941424466699386e-17,-1.203658006598829e-11,2.264951767805279e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,1.3100907802581787,-0.0,-2.0267154052839512e-24,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,9.43674478837142e-12,-1.0663279575010912e-17,-9.436734380030563e-12,1.663106111160495e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,1.2835032939910889,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,4.125732741555588e-12,-5.343820849205911e-18,-4.12572753738516e-12,7.957099389110933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2318971157073977,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,4.125732741555588e-12,-5.343820849205911e-18,-4.12572753738516e-12,7.957099389110933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2318971157073977,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427681396098431e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,1.183308720588684,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427681396098431e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,1.183308720588684,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435507620983373e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,1.137425184249878,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435507620983373e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,1.137425184249878,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-5.116796201153073e-13,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-5.388236514955458e-13,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-3.979740256961073e-13,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-5.388241393865234e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.555938750578579e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.952099932036379e-12,1.3985515881685453e-18,3.952098630993772e-12,-1.6908895074038699e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0939944982528689,-0.0,-2.0267154052839512e-24,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-5.116796201153073e-13,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-5.388236514955458e-13,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-3.979740256961073e-13,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-5.388241393865234e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-2.555938750578579e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.952099932036379e-12,1.3985515881685453e-18,3.952098630993772e-12,-1.6908895074038699e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0939944982528689,-0.0,-2.0267154052839512e-24,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.684087557195503e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.073392391204834,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.684087557195503e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0533040761947632,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427680879110548e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,1.0141167640686035,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
