time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882880,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427680879110548e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,1.0141167640686035,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656749235416697e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9768543839454652,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656749235416697e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9768543839454652,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435559481330371e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.941355526447296,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435559481330371e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.941355526447296,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435544941046166e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.9075239300727844,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435544941046166e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.9075239300727844,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,4.2370473449238055e-12,-4.106994754717635e-18,-4.2370430081151156e-12,4.594146243985797e-12,0.0,0.0,0.0,0.0,60.0,0.8893296718597412,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.065674716746517e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8737202286720276,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4355255540005594e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.8431522250175476,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4355255540005594e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.8431522250175476,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4355226459437183e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.8137480020523071,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4355226459437183e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.8137480020523071,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435528300498687e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.7855973839759827,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435528300498687e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.7855973839759827,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427686565977266e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.7586271166801453,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427686565977266e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.7586271166801453,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427683464049968e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.7456924319267273,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.6840881775809613e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7330278158187866,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.6840869368100425e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.708197832107544,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.6840869368100425e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.708197832107544,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427672607304423e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.6843703985214233,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427672607304423e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.6843703985214233,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656738895659044e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6614959239959717,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656738895659044e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6614959239959717,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353565635863542e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.6395100355148315,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353565635863542e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.6395100355148315,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,4.2370473449238055e-12,-4.10699310035641e-18,-4.2370430081151156e-12,4.594146243985797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.627822995185852,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353352378361868e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.6174730658531189,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435303733887076e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5972768664360046,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435303733887076e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5972768664360046,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656728555901387e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5778334140777588,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656728555901387e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5778334140777588,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353459007112702e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5590431690216064,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353459007112702e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5590431690216064,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353497781203918e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5409698486328125,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353497781203918e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5409698486328125,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4353845132437702e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5321759581565857,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354192483671486e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.5235380530357361,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656745099513642e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5067675709724426,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
