time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656745099513642e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5067675709724426,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656738895659044e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4905979633331299,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.0656738895659044e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4905979633331299,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354761170342622e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4750121831893921,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354761170342622e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4750121831893921,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354934038165952e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4599938690662384,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354934038165952e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4599938690662384,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.43547934820853e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4520702362060547,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354614151913438e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4448168575763702,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354347580036343e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4309072494506836,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354347580036343e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.4309072494506836,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354426743805907e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.417473703622818,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4354426743805907e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.417473703622818,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.684087557195503e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4044990241527557,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.684087557195503e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4044990241527557,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.684087557195503e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3919635713100433,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.684087557195503e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3919635713100433,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.181390043239697e-12,-4.7254065611908544e-18,-4.181385272750138e-12,6.275622816548365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3857274651527405,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.181390043239697e-12,-4.725407388371467e-18,-4.181385272750138e-12,6.275622816548365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3795959949493408,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.6840881775809613e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3679076433181762,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4702266097274541e-12,-2.6840881775809613e-18,-1.4702240076422401e-12,3.620118527863925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3679076433181762,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.4277005246501e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.356617659330368,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.4277005246501e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.356617659330368,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4356627173482268e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.3457075357437134,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4356627173482268e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.3457075357437134,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435628628459701e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.3351604640483856,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.435628628459701e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.3351604640483856,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940567658063024e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.3296143114566803,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.6353775792592453e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3244222104549408,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635378199644705e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3146118521690368,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635378199644705e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3146118521690368,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635380267596236e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3051117658615112,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635380267596236e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3051117658615112,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940613152996715e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.2959135770797729,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940613152996715e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.2959135770797729,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4351565538991783e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.2870059311389923,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4351565538991783e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.2870059311389923,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4351187491602446e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.2824993133544922,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.2370473449238055e-12,-4.106990618814573e-18,-4.2370430081151156e-12,4.594146243985797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2780653238296509,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169686679181696e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2697443068027496,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,293.1499938964844,292.3597717285156,294.9400329589844,294.11334228515625,284.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169686679181696e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2697443068027496,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
