time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,292.3554382324219,291.94195556640625,294.9400329589844,294.11334228515625,284.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4348631632756634e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.1318514496088028,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,292.27398681640625,291.8981628417969,294.9400329589844,294.11334228515625,284.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4348623554820964e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.1275695413351059,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,292.27398681640625,291.8981628417969,294.9400329589844,294.11334228515625,284.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4348623554820964e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.1275695413351059,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,292.1927185058594,291.85430908203125,294.9400329589844,294.11334228515625,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169713562551604e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1234860047698021,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,292.1927185058594,291.85430908203125,294.9400329589844,294.11334228515625,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169713562551604e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1234860047698021,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,292.15234375,291.8324584960937,294.9400329589844,294.11334228515625,284.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169699086890884e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1215808615088462,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,292.1122741699219,291.81072998046875,294.9400329589844,294.11334228515625,284.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635383576318687e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1195404455065727,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,292.0332946777344,291.767822265625,294.9400329589844,294.11334228515625,284.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.6353841967041453e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1158938631415367,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,292.0332946777344,291.767822265625,294.9400329589844,294.11334228515625,284.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.6353841967041453e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1158938631415367,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.9564514160156,291.7259521484375,294.9400329589844,294.11334228515625,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434772690396165e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.1120802760124206,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.9564514160156,291.7259521484375,294.9400329589844,294.11334228515625,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434772690396165e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.1120802760124206,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.88238525390625,291.6854858398437,294.9400329589844,294.11334228515625,284.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434787876915224e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.108398288488388,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.88238525390625,291.6854858398437,294.9400329589844,294.11334228515625,284.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434787876915224e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.108398288488388,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.8117980957031,291.6468505859375,294.9400329589844,294.11334228515625,284.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940651927087928e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.1048265919089317,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.8117980957031,291.6468505859375,294.9400329589844,294.11334228515625,284.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940651927087928e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.1048265919089317,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.7779846191406,291.6282958984375,294.9400329589844,294.11334228515625,284.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635385230679911e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1031031385064125,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.74530029296875,291.6103820800781,294.9400329589844,294.11334228515625,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169728038212324e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1013925969600677,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.6835632324219,291.5765075683594,294.9400329589844,294.11334228515625,284.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.9406607158819415e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0980211347341537,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.6835632324219,291.5765075683594,294.9400329589844,294.11334228515625,284.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.9406607158819415e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0980211347341537,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.62725830078125,291.5456237792969,294.9400329589844,294.11334228515625,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434693365067892e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0947664380073547,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.62725830078125,291.5456237792969,294.9400329589844,294.11334228515625,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434693365067892e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0947664380073547,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.5770263671875,291.5180969238281,294.9400329589844,294.11334228515625,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.94066019889406e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0916156694293022,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.5770263671875,291.5180969238281,294.9400329589844,294.11334228515625,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.94066019889406e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0916156694293022,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.53350830078125,291.4944152832031,294.9400329589844,294.11334228515625,284.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346970809182992e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0885660201311111,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.53350830078125,291.4944152832031,294.9400329589844,294.11334228515625,284.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346970809182992e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0885660201311111,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.5144958496094,291.4841003417969,294.9400329589844,294.11334228515625,284.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.43469853494672e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0870902314782142,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4974060058594,291.4748840332031,294.9400329589844,294.11334228515625,284.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940661232869821e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0856402143836021,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4693603515625,291.4599609375,294.9400329589844,294.11334228515625,284.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940661232869821e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0827738419175148,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4693603515625,291.4599609375,294.9400329589844,294.11334228515625,284.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940661232869821e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0827738419175148,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.45001220703125,291.45001220703125,294.9400329589844,294.11334228515625,284.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940661232869821e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0800070464611053,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.45001220703125,291.45001220703125,294.9400329589844,294.11334228515625,284.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940661232869821e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0800070464611053,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4359130859375,291.4359130859375,294.9400329589844,294.11334228515625,284.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.94066433479712e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0775414034724235,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4359130859375,291.4359130859375,294.9400329589844,294.11334228515625,284.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.94066433479712e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0775414034724235,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4231872558594,291.4231872558594,294.9400329589844,294.11334228515625,284.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434653136948257e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0750190392136573,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4231872558594,291.4231872558594,294.9400329589844,294.11334228515625,284.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434653136948257e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0750190392136573,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4173278808594,291.4173278808594,294.9400329589844,294.11334228515625,284.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346699390544486e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0737913772463798,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4117736816406,291.4117736816406,294.9400329589844,294.11334228515625,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346797941359663e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0725811570882797,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.40167236328125,291.40167236328125,294.9400329589844,294.11334228515625,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346898107761967e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0701981782913208,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.40167236328125,291.40167236328125,294.9400329589844,294.11334228515625,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346898107761967e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0701981782913208,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.39276123046875,291.39276123046875,294.9400329589844,294.11334228515625,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940661232869821e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0678996592760086,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
