time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.41021728515625,291.41021728515625,294.9400329589844,294.11334228515625,284.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.42761211972213e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.0351485200226306,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4176330566406,291.4176330566406,294.9400329589844,294.11334228515625,284.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.94064313829392e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0340259075164794,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4176330566406,291.4176330566406,294.9400329589844,294.11334228515625,284.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.94064313829392e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0340259075164794,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.42535400390625,291.42535400390625,294.9400329589844,294.11334228515625,284.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434850561696019e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0329413674771785,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.42535400390625,291.42535400390625,294.9400329589844,294.11334228515625,284.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434850561696019e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0329413674771785,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4293212890625,291.4293212890625,294.9400329589844,294.11334228515625,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4348324671201194e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0324178859591484,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.433349609375,291.433349609375,294.9400329589844,294.11334228515625,284.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169713562551604e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0319188982248306,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.44158935546875,291.44158935546875,294.9400329589844,294.11334228515625,284.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346941728614582e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0309216435998678,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.44158935546875,291.44158935546875,294.9400329589844,294.11334228515625,284.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346941728614582e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0309216435998678,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.45001220703125,291.45001220703125,294.9400329589844,294.11334228515625,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.065666238145239e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0299460589885711,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.45001220703125,291.45001220703125,294.9400329589844,294.11334228515625,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.065666238145239e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0299460589885711,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4595031738281,291.45330810546875,294.9400329589844,294.11334228515625,284.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.016973010616385e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0289508216083049,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4595031738281,291.45330810546875,294.9400329589844,294.11334228515625,284.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.016973010616385e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0289508216083049,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4709777832031,291.4576110839844,294.9400329589844,294.11334228515625,284.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346064464800878e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0280059427022933,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4709777832031,291.4576110839844,294.9400329589844,294.11334228515625,284.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346064464800878e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0280059427022933,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4773864746094,291.4601135253906,294.9400329589844,294.11334228515625,284.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5258838029913457e-12,-2.065665824554932e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0275746695697307,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.4842224121094,291.4628601074219,294.9400329589844,294.11334228515625,284.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4347007967687072e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0271705500781536,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4991760253906,291.468994140625,294.9400329589844,294.11334228515625,284.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427601779964473e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.0263043772429227,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,-2.558398100576537e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.4991760253906,291.468994140625,294.9400329589844,294.11334228515625,284.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.240936606944354e-12,-6.427601779964473e-19,1.2409372574656574e-12,9.64614564440136e-13,0.0,0.0,0.0,0.0,60.0,0.0263043772429227,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.51568603515625,291.4759521484375,294.9400329589844,294.11334228515625,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4347258383692822e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0254503656178712,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.51568603515625,291.4759521484375,294.9400329589844,294.11334228515625,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4347258383692822e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0254503656178712,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.5335998535156,291.4836730957031,294.9400329589844,294.11334228515625,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635385437475064e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246229264885187,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.5335998535156,291.4836730957031,294.9400329589844,294.11334228515625,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.635385437475064e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246229264885187,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.55279541015625,291.4920349121094,294.9400329589844,294.11334228515625,284.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346988580641462e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0238239970058202,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.55279541015625,291.4920349121094,294.9400329589844,294.11334228515625,284.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346988580641462e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0238239970058202,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.5628356933594,291.4964599609375,294.9400329589844,294.11334228515625,284.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.43470903626309e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0234384313225746,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.5731506347656,291.50103759765625,294.9400329589844,294.11334228515625,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.434627125995401e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0230764634907245,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.59454345703125,291.5105895996094,294.9400329589844,294.11334228515625,284.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346247026147008e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0223257336765527,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.59454345703125,291.5105895996094,294.9400329589844,294.11334228515625,284.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346247026147008e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0223257336765527,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.6168212890625,291.5205993652344,294.9400329589844,294.11334228515625,284.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940670021663828e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0216036699712276,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,2.558398100576537e-13,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.6168212890625,291.5205993652344,294.9400329589844,294.11334228515625,284.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940670021663828e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0216036699712276,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.6398620605469,291.5310363769531,294.9400329589844,294.11334228515625,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346015997186862e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0209083333611488,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.6398620605469,291.5310363769531,294.9400329589844,294.11334228515625,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4346015997186862e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0209083333611488,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,2.558398100576537e-13,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.66357421875,291.5418395996094,294.9400329589844,294.11334228515625,284.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.9406679537122965e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0202383901923894,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,2.558398100576537e-13,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,1.9898701284805365e-13,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,291.66357421875,291.5418395996094,294.9400329589844,294.11334228515625,284.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.9406679537122965e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.0202383901923894,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.67559814453125,291.5473327636719,294.9400329589844,294.11334228515625,284.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.6353872986314424e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199261344969272,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.687744140625,291.55291748046875,294.9400329589844,294.11334228515625,284.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.840785762349031e-12,2.6353879190169026e-18,3.840782726582948e-12,-5.053842760949223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.019608112052083,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,-2.558398100576537e-13,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.7123107910156,291.564208984375,294.9400329589844,294.11334228515625,284.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169750785679173e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0189831461757421,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,-2.558398100576537e-13,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,-1.9898701284805365e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,291.7123107910156,291.564208984375,294.9400329589844,294.11334228515625,284.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.0169750785679173e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0189831461757421,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,291.7371520996094,291.5756225585937,294.9400329589844,294.11334228515625,284.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4344054674406322e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0183832980692386,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
