time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,290.216796875,290.216796875,294.9400329589844,294.11334228515625,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4340571468545643e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0047195460647344,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,290.216796875,290.216796875,294.9400329589844,294.11334228515625,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4340571468545643e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0047195460647344,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,2.558398100576537e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,1.9898701284805365e-13,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,290.2218017578125,290.2218017578125,294.9400329589844,294.11334228515625,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.525883911411563e-12,-2.0656602410857973e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045578614808619,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,2.558398100576537e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,1.9898701284805365e-13,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,290.2218017578125,290.2218017578125,294.9400329589844,294.11334228515625,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.525883911411563e-12,-2.0656602410857973e-18,-1.525881743007218e-12,1.9386419553013567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045578614808619,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,2.558398100576537e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,2.694118257477729e-13,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,1.9898701284805365e-13,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,2.694120696932617e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,1.2779693752892896e-12,285.38037109375,294.1499938964844,290.2309875488281,290.2309875488281,294.9400329589844,294.11334228515625,284.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1296222204165709e-12,5.940724305391532e-19,1.1296216783154844e-12,-2.3983386891052168e-12,0.0,0.0,0.0,0.0,60.0,0.004489806946367,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,-2.558398100576537e-13,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,-2.694118257477729e-13,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,-1.9898701284805365e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,-2.694120696932617e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,-1.2779693752892896e-12,285.38037109375,294.1499938964844,290.24481201171875,290.24481201171875,294.9400329589844,294.11334228515625,284.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8964426303522695e-12,2.01697921447098e-18,3.8964408956287936e-12,-3.372366188386655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044165872968733,-0.0,-5.066788513209878e-25,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,290.2870788574219,290.2870788574219,294.9400329589844,294.11334228515625,284.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4340164340587902e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0042609339579939,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,290.2870788574219,290.2870788574219,294.9400329589844,294.11334228515625,284.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4340164340587902e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0042609339579939,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,290.3500061035156,290.3500061035156,294.9400329589844,294.11334228515625,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4340267738164472e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0041131186299026,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0,285.38037109375,294.1499938964844,290.3500061035156,290.3500061035156,294.9400329589844,294.11334228515625,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1852794136804625e-12,-2.4340267738164472e-20,1.1852795221006796e-12,-7.168621165426492e-13,0.0,0.0,0.0,0.0,60.0,0.0041131186299026,-0.0,-0.0,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,2.2897662432797012e-08,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,2.4112358332217813e-08,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,1.780933800432649e-08,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,2.4112379648499882e-08,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,1.1437825975235685e-07,285.3802795410156,294.1499938964844,290.4269714355469,290.416015625,294.9400634765625,294.11334228515625,284.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.439786612740136e-07,3.051560198107095e-13,2.4397834863520984e-07,-5.582841708928754e-07,0.0,0.0,0.0,-1.3742537703365088e-06,60.0,0.0039998358115553,-0.0,-4.058624011822392e-15,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,2.2897662432797012e-08,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,2.4112358332217813e-08,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,1.780933800432649e-08,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,2.4112379648499882e-08,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,1.1437825975235685e-07,285.3802795410156,294.1499938964844,290.4269714355469,290.416015625,294.9400634765625,294.11334228515625,284.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.439786612740136e-07,3.051560198107095e-13,2.4397834863520984e-07,-5.582841708928754e-07,0.0,0.0,0.0,-1.3742537703365088e-06,60.0,0.0039998358115553,-0.0,-4.058624011822392e-15,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,1.540362859486777e-07,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,1.6220774057273957e-07,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,1.198063017682216e-07,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,1.6220788268128677e-07,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,7.694411010561453e-07,285.3802795410156,294.1499938964844,290.51025390625,290.48712158203125,294.9400634765625,294.11334228515625,284.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.641559265408432e-06,2.05312134481106e-12,1.6415571053585154e-06,-3.756128307941253e-06,0.0,0.0,0.0,-9.246403351426125e-06,60.0,0.0106183681637048,-0.0,-1.836718575625937e-13,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,1.540362859486777e-07,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,1.6220774057273957e-07,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,1.198063017682216e-07,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,1.6220788268128677e-07,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,7.694411010561453e-07,285.3802795410156,294.1499938964844,290.51025390625,290.48712158203125,294.9400634765625,294.11334228515625,284.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.641559265408432e-06,2.05312134481106e-12,1.6415571053585154e-06,-3.756128307941253e-06,0.0,0.0,0.0,-9.246403351426125e-06,60.0,0.0106183681637048,-0.0,-1.836718575625937e-13,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,3.9590977962689067e-07,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,4.169123712927103e-07,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,3.0793063388046e-07,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,4.169127407749329e-07,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,1.977646206796635e-06,285.3802795410156,294.1499938964844,290.5541381835937,290.52447509765625,294.9400634765625,294.11334228515625,284.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.220560640533222e-06,5.2783636836362105e-12,4.220555638312362e-06,-9.65636718319729e-06,0.0,0.0,0.0,-2.3772910935804248e-05,60.0,0.0231675971299409,-0.0,-1.2133581899637093e-12,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,6.398121286110836e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,6.737534476997098e-07,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,4.976329250894196e-07,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,6.737540161338984e-07,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,3.195985527781886e-06,285.3802795410156,294.1499938964844,290.5994567871094,290.5629272460937,294.9400634765625,294.11334228515625,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.820358976256102e-06,8.529843498195078e-12,6.820350336056436e-06,-1.560473356221337e-05,0.0,0.0,0.0,-3.841669240500778e-05,60.0,0.0357757471501827,-0.0,-3.168848430185056e-12,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,2.033528289757669e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,2.1414048205770086e-06,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,1.5816372069821227e-06,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,2.141406639566412e-06,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,1.0157868018723091e-05,285.3805236816406,294.1499938964844,290.69415283203125,290.64306640625,294.93963623046875,294.1133117675781,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.166764170397073e-05,2.7100913527200448e-11,2.166761441912968e-05,-4.958109275321476e-05,0.0,0.0,0.0,-0.0001220476988237,60.0,0.1176578551530838,-0.0,-3.201083495496526e-11,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,2.033528289757669e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,2.1414048205770086e-06,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,1.5816372069821227e-06,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,2.141406639566412e-06,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,1.0157868018723091e-05,285.3805236816406,294.1499938964844,290.69415283203125,290.64306640625,294.93963623046875,294.1133117675781,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.166764170397073e-05,2.7100913527200448e-11,2.166761441912968e-05,-4.958109275321476e-05,0.0,0.0,0.0,-0.0001220476988237,60.0,0.1176578551530838,-0.0,-3.201083495496526e-11,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,4.8216711547866e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,5.077455170976464e-06,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,3.7501981751120175e-06,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,5.0774597184499726e-06,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,2.408518048468977e-05,285.38153076171875,294.1499938964844,290.7939453125,290.72711181640625,294.9377746582031,294.11309814453125,284.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.137607149663381e-05,6.425877191462703e-11,5.1376006013015285e-05,-0.0001175614088424,0.0,0.0,0.0,-0.0002893868368119,60.0,0.3138827383518219,-0.0,-1.7996651391349872e-10,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,4.8216711547866e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,5.077455170976464e-06,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,3.7501981751120175e-06,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,5.0774597184499726e-06,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,2.408518048468977e-05,285.38153076171875,294.1499938964844,290.7939453125,290.72711181640625,294.9377746582031,294.11309814453125,284.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.137607149663381e-05,6.425877191462703e-11,5.1376006013015285e-05,-0.0001175614088424,0.0,0.0,0.0,-0.0002893868368119,60.0,0.3138827383518219,-0.0,-1.7996651391349872e-10,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,8.75374553288566e-06,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.218122613674495e-06,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,6.808486432419159e-06,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,9.218130799126811e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,4.372665716800839e-05,285.383544921875,294.1499938964844,290.8984375,290.8146667480469,294.9335021972656,294.11212158203125,284.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.327365114586428e-05,1.1666217991646022e-10,9.327353473054244e-05,-0.0002134334063157,0.0,0.0,0.0,-0.0005253839772194,60.0,0.6169313788414001,-0.0,-5.931771185352375e-10,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,8.75374553288566e-06,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.218122613674495e-06,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,6.808486432419159e-06,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,9.218130799126811e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,4.372665716800839e-05,285.383544921875,294.1499938964844,290.8984375,290.8146667480469,294.9335021972656,294.11212158203125,284.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.327365114586428e-05,1.1666217991646022e-10,9.327353473054244e-05,-0.0002134334063157,0.0,0.0,0.0,-0.0005253839772194,60.0,0.6169313788414001,-0.0,-5.931771185352375e-10,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,1.457193684473168e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,1.534496186650358e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,1.133375735662412e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,1.534497641841881e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.278964767465368e-05,285.3868408203125,294.1499938964844,291.0072326660156,290.90533447265625,294.9241943359375,294.1079406738281,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552680769236,1.9420184904639368e-10,0.0001552678877487,-0.0003552921698428,0.0,0.0,0.0,-0.0008745811646804,60.0,1.0711650848388672,-0.0,-1.643732150391486e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,1.457193684473168e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,1.534496186650358e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,1.133375735662412e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,1.534497641841881e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.278964767465368e-05,285.3868408203125,294.1499938964844,291.0072326660156,290.90533447265625,294.9241943359375,294.1079406738281,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552680769236,1.9420184904639368e-10,0.0001552678877487,-0.0003552921698428,0.0,0.0,0.0,-0.0008745811646804,60.0,1.0711650848388672,-0.0,-1.643732150391486e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,1.766566128935665e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,1.860280463006348e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,1.3739993846684229e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,1.8602821000968103e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,8.824340329738334e-05,285.38848876953125,294.1499938964844,291.0630798339844,290.95172119140625,294.9188537597656,294.1051940917969,284.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882325013866,2.3543222926747376e-10,0.000188232268556,-0.0004307230992708,0.0,0.0,0.0,-0.001060260576196,60.0,1.314655065536499,-0.0,-2.4157740252661597e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,2.161085649277084e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,2.275728729728144e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,1.680848617979791e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,2.275730912515428e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0001079504145309,285.3904113769531,294.1499938964844,291.119873046875,290.9987487792969,294.9130859375,294.1024169921875,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302725042682,2.880131133586872e-10,0.0002302722132299,-0.0005269192624837,0.0,0.0,0.0,-0.0012970598181709,60.0,1.584632396697998,-0.0,-3.615267196721561e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,3.125575676676817e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,3.291383836767636e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,2.4310093067470007e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,3.291386747150682e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001561285607749,285.3932800292969,294.1499938964844,291.2359619140625,291.0944519042969,294.8947448730469,294.0873718261719,284.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003201994404662,4.036892764514022e-10,0.0003201990330126,-0.0007411069236695,0.0,0.0,0.0,-0.0018055565888062,60.0,2.292221069335937,-0.0,-7.562343640188374e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,3.125575676676817e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,3.291383836767636e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,2.4310093067470007e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,3.291386747150682e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001561285607749,285.3932800292969,294.1499938964844,291.2359619140625,291.0944519042969,294.8947448730469,294.0873718261719,284.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003201994404662,4.036892764514022e-10,0.0003201990330126,-0.0007411069236695,0.0,0.0,0.0,-0.0018055565888062,60.0,2.292221069335937,-0.0,-7.562343640188374e-09,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,3.94581256841775e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,4.155133501626551e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,3.068973092013039e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,4.155137139605358e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001971009914996,285.39227294921875,294.1499938964844,291.3551330566406,291.1921081542969,294.8707580566406,294.0660705566406,284.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232478095218,5.286781012969755e-10,0.0004232472856529,-0.0009666561963967,0.0,0.0,0.0,-0.0023836100008338,60.0,3.156444311141968,-0.0,-1.2052280062846421e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,3.94581256841775e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,4.155133501626551e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,3.068973092013039e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,4.155137139605358e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001971009914996,285.39227294921875,294.1499938964844,291.3551330566406,291.1921081542969,294.8707580566406,294.0660705566406,284.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232478095218,5.286781012969755e-10,0.0004232472856529,-0.0009666561963967,0.0,0.0,0.0,-0.0023836100008338,60.0,3.156444311141968,-0.0,-1.2052280062846421e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.006215259432793e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.483985195402056e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.004851795500144e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,9.483993198955432e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000449877930805,285.4315795898437,294.1499938964844,291.4769287109375,291.2912902832031,294.7974853515625,294.006591796875,284.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004259434354025,6.108824002204472e-10,0.0004259428242221,-0.0011800768552348,0.0,0.0,0.0,-0.0024559670127928,60.0,4.061161518096924,-0.0,-6.278857966890429e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.006215259432793e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.483985195402056e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.004851795500144e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,9.483993198955432e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000449877930805,285.4315795898437,294.1499938964844,291.4769287109375,291.2912902832031,294.7974853515625,294.006591796875,284.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004259434354025,6.108824002204472e-10,0.0004259428242221,-0.0011800768552348,0.0,0.0,0.0,-0.0024559670127928,60.0,4.061161518096924,-0.0,-6.278857966890429e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,9.002113802125677e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,9.479666186962275e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,7.001661288086325e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,9.479674190515652e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0004496730689425,285.44073486328125,294.1499938964844,291.6009521484375,291.3916015625,294.74151611328125,293.96783447265625,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405423093587,8.75280681267298e-10,0.0007405414362438,-0.001560584641993,0.0,0.0,0.0,-0.004157003480941,60.0,5.415266990661621,-0.0,-6.273135966239353e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,9.002113802125677e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,9.479666186962275e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,7.001661288086325e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,9.479674190515652e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0004496730689425,285.44073486328125,294.1499938964844,291.6009521484375,291.3916015625,294.74151611328125,293.96783447265625,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405423093587,8.75280681267298e-10,0.0007405414362438,-0.001560584641993,0.0,0.0,0.0,-0.004157003480941,60.0,5.415266990661621,-0.0,-6.273135966239353e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.002759907161817e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,9.48034576140344e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,7.002163329161704e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.480353764956816e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,0.0004497053159866,285.47564697265625,294.1499938964844,291.6636962890625,291.4420471191406,294.7132873535156,293.93756103515625,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008671328541822,1.010010297619601e-09,0.000867131864652,-0.0017881997628137,0.0,0.0,0.0,-0.0048543163575232,60.0,6.040717601776123,-0.0,-6.274031250086409e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,9.015153045766056e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,9.493396646576002e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,7.011802517808974e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,9.493404650129378e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0004503244126681,285.5172119140625,294.1499938964844,291.726806640625,291.4926452636719,294.6950378417969,293.9085388183594,284.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007435714360326,1.039292540916392e-09,0.0007435703882947,-0.0019887438975274,0.0,0.0,0.0,-0.0042464868165552,60.0,6.168019771575928,-0.0,-6.291312359962832e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,9.023375605465844e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.502055763732642e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,7.018198084551841e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.502063767286018e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0004507351550273,285.4817810058594,294.1499938964844,291.8540954589844,291.5940246582031,294.64410400390625,293.85333251953125,284.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377550497651,1.43547118636178e-09,0.0010377536527812,-0.0027361146640032,0.0,0.0,0.0,-0.0059045949019491,60.0,8.528862953186035,-0.0,-6.302789046230829e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,9.023375605465844e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.502055763732642e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,7.018198084551841e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.502063767286018e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0004507351550273,285.4817810058594,294.1499938964844,291.8540954589844,291.5940246582031,294.64410400390625,293.85333251953125,284.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377550497651,1.43547118636178e-09,0.0010377536527812,-0.0027361146640032,0.0,0.0,0.0,-0.0059045949019491,60.0,8.528862953186035,-0.0,-6.302789046230829e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.055232658283784e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,9.535602293908596e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,7.042975630611181e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,9.535610297461972e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.000452326494269,285.4653625488281,294.1499938964844,291.9823913574219,291.69537353515625,294.6182861328125,293.76885986328125,284.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646547259762,1.755696810157303e-09,0.0009646529797464,-0.0036510801874101,0.0,0.0,0.0,-0.0056821317411959,60.0,9.188645362854004,-0.0,-6.347364944758739e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
