time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.055232658283784e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,9.535602293908596e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,7.042975630611181e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,9.535610297461972e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.000452326494269,285.4653625488281,294.1499938964844,291.9823913574219,291.69537353515625,294.6182861328125,293.76885986328125,284.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646547259762,1.755696810157303e-09,0.0009646529797464,-0.0036510801874101,0.0,0.0,0.0,-0.0056821317411959,60.0,9.188645362854004,-0.0,-6.347364944758739e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.087664511753246e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,9.569754911353812e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.068200648063794e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,9.569762914907189e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0004539465298876,285.3773498535156,294.1499938964844,292.1112670898437,291.7962646484375,294.5638732910156,293.6728515625,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513087036088,2.243063956797186e-09,0.0010513063753023,-0.0048456913791596,0.0,0.0,0.0,-0.0063383658416569,60.0,11.160995483398438,-0.0,-6.39290931303549e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.087664511753246e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,9.569754911353812e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.068200648063794e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,9.569762914907189e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0004539465298876,285.3773498535156,294.1499938964844,292.1112670898437,291.7962646484375,294.5638732910156,293.6728515625,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513087036088,2.243063956797186e-09,0.0010513063753023,-0.0048456913791596,0.0,0.0,0.0,-0.0063383658416569,60.0,11.160995483398438,-0.0,-6.39290931303549e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.133294952334836e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.61780606303364e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,7.103690586518496e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,9.617814066587016e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0004562258836813,285.3617553710937,294.1499938964844,292.2403564453125,291.8963623046875,294.5435485839844,293.5455017089844,284.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730566525831,2.728270498408847e-09,0.0009730539168231,-0.0061994991265237,0.0,0.0,0.0,-0.0061647030524909,60.0,10.741443634033203,-0.0,-6.457263879156018e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.133294952334836e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.61780606303364e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,7.103690586518496e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,9.617814066587016e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0004562258836813,285.3617553710937,294.1499938964844,292.2403564453125,291.8963623046875,294.5435485839844,293.5455017089844,284.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730566525831,2.728270498408847e-09,0.0009730539168231,-0.0061994991265237,0.0,0.0,0.0,-0.0061647030524909,60.0,10.741443634033203,-0.0,-6.457263879156018e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,9.156224405160174e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,9.641951328376308e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,7.121524686226621e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,9.641959331929684e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0004573712649289,285.35406494140625,294.1499938964844,292.3048400878906,291.9459533691406,294.5244140625,293.48211669921875,284.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756256476975,3.0140441253934114e-09,0.0009756226791068,-0.0069481865502893,0.0,0.0,0.0,-0.0063070021569728,60.0,10.905138969421388,-0.0,-6.48972289241101e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,9.181079076370224e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,9.668124403106047e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,7.140856178011745e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,9.668132406659424e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0004586128052324,285.34649658203125,294.1499938964844,292.3692321777344,291.9952087402344,294.5062866210937,293.4177551269531,284.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782727574929,3.323682884470713e-09,0.0009782693814486,-0.0077595203183591,0.0,0.0,0.0,-0.0064604985527694,60.0,11.057040214538574,-0.0,-6.525000628698764e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.224056702805684e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.713382314657792e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,7.174282654887065e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.713389590615408e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.000460759649286,285.3315124511719,294.1499938964844,292.4974670410156,292.09246826171875,294.4720153808594,293.29736328125,284.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828511392697,3.8590868278731705e-09,0.0009828472975641,-0.0091623803600668,0.0,0.0,0.0,-0.006725919432938,60.0,11.348791122436523,-0.0,-6.58622525406827e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.224056702805684e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.713382314657792e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,7.174282654887065e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.713389590615408e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.000460759649286,285.3315124511719,294.1499938964844,292.4974670410156,292.09246826171875,294.4720153808594,293.29736328125,284.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828511392697,3.8590868278731705e-09,0.0009828472975641,-0.0091623803600668,0.0,0.0,0.0,-0.006725919432938,60.0,11.348791122436523,-0.0,-6.58622525406827e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.257483179681004e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.748581942403688e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,7.200281106634066e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,9.748589218361305e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0004624293651431,285.3168029785156,294.1499938964844,292.62469482421875,292.187744140625,294.4404296875,293.2087097167969,284.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864186868071,4.275501286343797e-09,0.0009864144958555,-0.0102534219622612,0.0,0.0,0.0,-0.0069323861971497,60.0,11.62419605255127,-0.0,-6.634040516928509e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.257483179681004e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.748581942403688e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,7.200281106634066e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,9.748589218361305e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0004624293651431,285.3168029785156,294.1499938964844,292.62469482421875,292.187744140625,294.4404296875,293.2087097167969,284.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864186868071,4.275501286343797e-09,0.0009864144958555,-0.0102534219622612,0.0,0.0,0.0,-0.0069323861971497,60.0,11.62419605255127,-0.0,-6.634040516928509e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.280096855945884e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.772394696483389e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,7.217869278974831e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.772402700036764e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0004635589721146,285.3023376464844,294.1499938964844,292.7504577636719,292.2806701660156,294.4110107421875,293.138671875,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888225467875,4.557185295794852e-09,0.0009888178901746,-0.01099144667387,0.0,0.0,0.0,-0.0070720030926167,60.0,11.884520530700684,-0.0,-6.666483898243315e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.280096855945884e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.772394696483389e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,7.217869278974831e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.772402700036764e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0004635589721146,285.3023376464844,294.1499938964844,292.7504577636719,292.2806701660156,294.4110107421875,293.138671875,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888225467875,4.557185295794852e-09,0.0009888178901746,-0.01099144667387,0.0,0.0,0.0,-0.0070720030926167,60.0,11.884520530700684,-0.0,-6.666483898243315e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,9.293496987083928e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.786506416276096e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,7.228291360661387e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,9.786513692233711e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0004642283602152,285.28826904296875,294.1499938964844,292.8743591308594,292.3708190917969,294.38531494140625,293.1064453125,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902499150484,4.724088231711221e-09,0.0009902452584356,-0.0114287296310067,0.0,0.0,0.0,-0.0071547445841133,60.0,12.121724128723145,-0.0,-6.685743869638827e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,9.293496987083928e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.786506416276096e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,7.228291360661387e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,9.786513692233711e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0004642283602152,285.28826904296875,294.1499938964844,292.8743591308594,292.3708190917969,294.38531494140625,293.1064453125,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902499150484,4.724088231711221e-09,0.0009902452584356,-0.0114287296310067,0.0,0.0,0.0,-0.0071547445841133,60.0,12.121724128723145,-0.0,-6.685743869638827e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.299919474869968e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,9.79326941887848e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,7.233286305563524e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.793276694836096e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0004645491717383,285.28125,294.1499938964844,292.9354858398437,292.41473388671875,294.37255859375,293.0956115722656,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990938511677,4.804082021081513e-09,0.0009909336222335,-0.0116383042186498,0.0,0.0,0.0,-0.0071944231167435,60.0,12.239858627319336,-0.0,-6.694984477917387e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.302677062805742e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,9.79617252596654e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,7.235431257868186e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,9.796179801924154e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0004646869201678,285.2742919921875,294.1499938964844,292.9960021972656,292.45782470703125,294.3602905273437,293.0853881835937,284.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912280365824,4.838403011575565e-09,0.0009912232635542,-0.0117282271385192,0.0,0.0,0.0,-0.0072114178910851,60.0,12.353361129760742,-0.0,-6.698951438011136e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.305032290285452e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.798652899917216e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,7.237263343995437e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,9.798660903470592e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0004648045869544,285.2645263671875,294.1499938964844,293.08087158203125,292.517578125,294.3439025878906,293.08087158203125,284.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914787951856,4.867713787604089e-09,0.0009914740221574,-0.0118050193414092,0.0,0.0,0.0,-0.0072259488515555,60.0,12.506729125976562,-0.0,-6.702340016317977e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.305551066063344e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,9.79919932433404e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,7.237666432047263e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.799206600291654e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0004648304893635,285.2605895996094,294.1499938964844,293.114990234375,292.5413513183594,294.3376159667969,293.0824890136719,284.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.8741566338605935e-09,0.0009915290866047,-0.0118218995630741,0.0,0.0,0.0,-0.0072291428223252,60.0,12.566593170166016,-0.0,-6.703085375647788e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,9.30679016164504e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.800504631130023e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.238630496431142e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.80051190708764e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0004648924223147,285.2471618652344,294.1499938964844,293.2309265136719,292.6209716796875,294.3173217773437,293.1000061035156,284.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916656417772,4.8895465454279474e-09,0.0009916607523337,-0.0118622193112969,0.0,0.0,0.0,-0.0072367726825177,60.0,12.764787673950195,-0.0,-6.704864574658131e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,9.30679016164504e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.800504631130023e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.238630496431142e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.80051190708764e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0004648924223147,285.2471618652344,294.1499938964844,293.2309265136719,292.6209716796875,294.3173217773437,293.1000061035156,284.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916656417772,4.8895465454279474e-09,0.0009916607523337,-0.0118622193112969,0.0,0.0,0.0,-0.0072367726825177,60.0,12.764787673950195,-0.0,-6.704864574658131e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.308699372923002e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,9.802514250623062e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,7.240114791784436e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,9.802521526580676e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0004649877955671,285.2340393066406,294.1499938964844,293.34332275390625,292.69635009765625,294.2994079589844,293.13446044921875,284.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274675999446e-09,0.0009918635478243,-0.011924386024475,0.0,0.0,0.0,-0.0072485352866351,60.0,12.950742721557615,-0.0,-6.707609401246374e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.308699372923002e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,9.802514250623062e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,7.240114791784436e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,9.802521526580676e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0004649877955671,285.2340393066406,294.1499938964844,293.34332275390625,292.69635009765625,294.2994079589844,293.13446044921875,284.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274675999446e-09,0.0009918635478243,-0.011924386024475,0.0,0.0,0.0,-0.0072485352866351,60.0,12.950742721557615,-0.0,-6.707609401246374e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,9.312345355283468e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,9.806353773456068e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,7.242950232466683e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.80636032181792e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004651699273381,285.2212219238281,294.1499938964844,293.4518737792969,292.76708984375,294.2837219238281,293.1825256347656,284.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958645050123778e-09,0.0009922514436766,-0.0120432516559958,0.0,0.0,0.0,-0.0072710271924734,60.0,13.126834869384766,-0.0,-6.712858180435434e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,9.312345355283468e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,9.806353773456068e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,7.242950232466683e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.80636032181792e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004651699273381,285.2212219238281,294.1499938964844,293.4518737792969,292.76708984375,294.2837219238281,293.1825256347656,284.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958645050123778e-09,0.0009922514436766,-0.0120432516559958,0.0,0.0,0.0,-0.0072710271924734,60.0,13.126834869384766,-0.0,-6.712858180435434e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,9.314858471043408e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,9.809000766836108e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,7.244905282277614e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,9.80900731519796e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0004652954812627,285.21490478515625,294.1499938964844,293.5045471191406,292.80059814453125,294.2767333984375,293.21099853515625,284.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989936464028233e-09,0.0009925190825015,-0.0121252313256263,0.0,0.0,0.0,-0.0072865393012762,60.0,13.211420059204102,-0.0,-6.716479106216866e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.317733201896772e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.812027565203608e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,7.247140456456691e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.81203411356546e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0004654390795622,285.2086486816406,294.1499938964844,293.5560913085937,292.83282470703125,294.270263671875,293.24188232421875,284.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928300278261,5.025721616647161e-09,0.0009928249055519,-0.0122189857065677,0.0,0.0,0.0,-0.0073042795993387,60.0,13.29389190673828,-0.0,-6.720622280909083e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,9.32135881157592e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.815845260163768e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,7.249960617627949e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.815852536121385e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0004656201926991,285.2017517089844,294.1499938964844,293.6124267578125,292.8673095703125,294.2635803222656,293.2789306640625,284.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.0708663934528894e-09,0.0009932110551744,-0.012337259016931,0.0,0.0,0.0,-0.007326659746468,60.0,13.383684158325195,-0.0,-6.72584974381607e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,9.324473649030553e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.819125261856244e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,7.252383511513472e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.819132537813856e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0004657757817767,285.19635009765625,294.1499938964844,293.6556091308594,292.8931884765625,294.2586975097656,293.3094787597656,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109652256862773e-09,0.0009935427224263,-0.0124388737604022,0.0,0.0,0.0,-0.0073458878323435,60.0,13.45244312286377,-0.0,-6.730343216077017e-08,0.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.050000000745058,9.332539048045874e-05,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.050000000745058,9.82761848717928e-05,298.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.050000000745058,7.258656114572659e-05,298.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.050000000745058,9.827625035541132e-05,298.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.050000000745058,0.0004661786661017,285.184326171875,285.4460144042969,293.75,292.9478454589844,294.2490539550781,293.3836975097656,284.7350769042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944066405296,5.2100874725624635e-09,0.0009944014018401,-0.0127019984647631,0.0,0.0,0.0,-0.007395677268505,60.0,13.601644515991213,-0.0,-6.741985458802446e-08,1.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.050000000745058,9.332539048045874e-05,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.050000000745058,9.82761848717928e-05,298.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.050000000745058,7.258656114572659e-05,298.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.050000000745058,9.827625035541132e-05,298.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.050000000745058,0.0004661786661017,285.184326171875,285.4460144042969,293.75,292.9478454589844,294.2490539550781,293.3836975097656,284.7350769042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944066405296,5.2100874725624635e-09,0.0009944014018401,-0.0127019984647631,0.0,0.0,0.0,-0.007395677268505,60.0,13.601644515991213,-0.0,-6.741985458802446e-08,1.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6337040066719055,0.050000000745058,0.0407984443008899,298.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6337040066719055,0.050000000745058,0.0429627299308776,298.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6337040066719055,0.050000000745058,0.0317321345210075,298.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6337040066719055,0.050000000745058,0.0429627373814582,298.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6337040066719055,0.050000000745058,0.2037965804338455,284.7654724121094,285.3891296386719,293.7958679199219,292.9736328125,296.8753967285156,297.55682373046875,285.0645446777344,1.0,0.1097079887986183,0.0609094090759754,0.0609094090759754,1.0,1.0,-0.4345466196537018,9.574959403835236e-05,0.4344508647918701,-0.1308326423168182,0.0,0.0,0.0,10.20302677154541,60.0,991.53369140625,0.0,12.266497611999512,1.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.6314808130264282,0.050000000745058,0.045231569558382,298.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.6314808130264282,0.050000000745058,0.0476310215890407,298.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.6314808130264282,0.050000000745058,0.0351801104843616,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.6314808130264282,0.050000000745058,0.0476310215890407,298.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.6314808130264282,0.050000000745058,0.2259410470724105,286.2872619628906,285.3322448730469,293.8417358398437,292.99932861328125,297.2434387207031,298.63018798828125,287.7305603027344,1.0,0.1210905909538269,0.1218188181519508,0.1218188181519508,1.0,1.0,-0.4819679260253906,0.0053719920106232,0.476595938205719,-0.1367626339197158,0.0,0.0,0.0,12.502803802490234,60.0,2376.134521484375,0.0,16.678852081298828,1.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2979620340552106e-21,1.6489810170276053e-21,1.6489809160534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.5903452634811401,0.050000000745058,0.0455782935023307,298.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.5903452634811401,0.050000000745058,0.0479961410164833,298.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.5903452634811401,0.050000000745058,0.0354497842490673,298.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.5903452634811401,0.050000000745058,0.0479961410164833,298.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.5903452634811401,0.050000000745058,0.2276730239391327,289.54205322265625,285.2591857910156,293.900634765625,293.0321960449219,297.2345275878906,298.6361694335937,290.3945007324219,1.0,0.1340282261371612,0.1999731510877609,0.1999731510877609,1.0,1.0,-0.4856457412242889,0.0236102882772684,0.4620354473590851,-0.1192912012338638,1.0,1.0,0.0,17.32326889038086,60.0,2668.434814453125,0.0,20.88094520568848,1.0,278.62725830078125,280.9084777832031,295.4299621582031,297.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349995408087125e-07,1.503378541656275e-07,3.162106798626496e-09,0.0,0.0,-0.0,4.262353832018562e-05,0.0,6.671617685388709e-12,6.248628725558092e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.5710848569869995,0.050000000745058,0.0456801429390907,298.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.5710848569869995,0.050000000745058,0.0481033883988857,298.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.5710848569869995,0.050000000745058,0.0355289988219738,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.5710848569869995,0.050000000745058,0.0481033883988857,298.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.5710848569869995,0.050000000745058,0.2281817644834518,290.2715759277344,285.2183837890625,293.9335632324219,293.0505065917969,297.2336730957031,298.61932373046875,289.7368469238281,1.0,0.1405952125787735,0.2436376363039016,0.2436376363039016,1.0,1.0,-0.4867310225963592,0.0337845012545585,0.4529465138912201,-0.1093240901827812,1.0,1.0,0.0,20.02259635925293,60.0,9919.12890625,0.0,23.18815803527832,1.0,279.3442687988281,286.90625,296.169189453125,296.97332763671875,293.1499938964844,293.1499938964844,283.1499938964844,1480.3424072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0511411428451538,1.0,0.0,0.0,0.7969276309013367,0.7969347238540649,7.095227516629167e-08,4.207723140716553,4.207712650299072,1.0258640941174235e-05,0.0,0.0,-0.0,4926.83251953125,0.0,16.596649169921875,1885.2978515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.5493121147155762,0.050000000745058,0.045817419886589,298.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.5493121147155762,0.050000000745058,0.0482479482889175,298.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.5493121147155762,0.050000000745058,0.035635769367218,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.5493121147155762,0.050000000745058,0.0482479482889175,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.5493121147155762,0.050000000745058,0.2288674861192703,288.61602783203125,285.1614074707031,293.9794921875,293.075927734375,297.2319030761719,298.5960388183594,287.6925048828125,1.0,0.1489988565444946,0.3045470416545868,0.3045470416545868,1.0,1.0,-0.4881938397884369,0.0535071454942226,0.4346866905689239,-0.0899007841944694,1.0,1.0,0.0,23.69540023803711,60.0,10211.7275390625,0.0,26.340715408325195,1.0,280.6691589355469,283.2312316894531,296.5986328125,296.8399963378906,293.1499938964844,293.1499938964844,283.1499938964844,2137.95751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1327299922704696,1.0,0.0,0.0,0.9739131927490234,0.9739151000976562,6.44458211240817e-08,4.264359474182129,4.264349460601807,9.799278814170975e-06,0.0,0.0,-0.0,170.95408630371094,0.0,28.3797550201416,1895.2236328125,0.0,0.0,0.2485902309417724,1.0,0.0,3.0,1.0,0.0
17906760,298.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.5325042605400085,0.050000000745058,0.0459488071501255,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.5325042605400085,0.050000000745058,0.0483863092958927,298.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.5325042605400085,0.050000000745058,0.0357379615306854,298.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.5325042605400085,0.050000000745058,0.0483863092958927,298.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.5325042605400085,0.050000000745058,0.2295238077640533,287.1808166503906,285.1044311523437,294.02545166015625,293.10125732421875,297.2236022949219,298.5660095214844,286.78875732421875,1.0,0.156558021903038,0.4436376392841339,0.4436376392841339,0.800000011920929,1.0,-0.4895943403244018,0.1200755760073661,0.3695187568664551,-0.0238267872482538,1.0,1.0,0.0,27.21881675720215,60.0,9052.3828125,0.0,29.370811462402344,1.0,281.7002868652344,283.1645202636719,296.4093933105469,296.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,3459.92822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1538783758878708,1.0,0.0,0.0,1.2389607429504397,1.2389633655548096,1.0246899506682896e-07,4.26588773727417,4.265878200531006,9.786238479136957e-06,0.0,0.0,-0.0,22.731735229492188,0.0,58.21717071533203,1895.43212890625,0.0,0.0,0.3157958686351776,1.0,0.0,3.0,1.0,0.0
