time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.5175658464431763,0.050000000745058,0.0460947379469871,298.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.5175658464431763,0.050000000745058,0.0485399812459945,298.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.5175658464431763,0.050000000745058,0.0358514636754989,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.5175658464431763,0.050000000745058,0.0485399812459945,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.5175658464431763,0.050000000745058,0.2302527725696563,286.6809387207031,285.03668212890625,294.0801086425781,293.1312561035156,296.6416931152344,298.52752685546875,286.66845703125,1.0,0.1645342111587524,0.6090478301048279,0.6090478301048279,0.5621547698974609,1.0,-0.4911487400531769,0.2316157072782516,0.2595330476760864,0.0870169848203659,1.0,1.0,0.0,31.137319564819336,60.0,8529.044921875,0.0,32.76860427856445,1.0,282.5203857421875,283.65533447265625,296.22998046875,296.4442443847656,293.1499938964844,293.1499938964844,283.1499938964844,5401.5087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1549647003412246,1.0,0.0,0.0,1.5480376482009888,1.548041820526123,1.5990309520930168e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1291.560546875,0.0,113.5558624267578,1895.4371337890625,0.0,0.0,0.3882939219474792,1.0,0.0,3.0,1.0,0.0
17906880,298.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.5097898244857788,0.050000000745058,0.0461862981319427,298.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.5097898244857788,0.050000000745058,0.048636395484209,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.5097898244857788,0.050000000745058,0.0359226763248443,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.5097898244857788,0.050000000745058,0.048636395484209,298.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.5097898244857788,0.050000000745058,0.2307101190090179,286.68603515625,284.9904479980469,294.11737060546875,293.151611328125,295.7093200683594,298.50164794921875,286.70050048828125,1.0,0.1693775057792663,0.7218188047409058,0.7218188047409058,0.4000000059604645,1.0,-0.4921236634254455,0.3455690145492553,0.1465546637773513,0.2003334164619445,1.0,1.0,0.0,33.602027893066406,60.0,8690.8291015625,0.0,34.93279266357422,1.0,282.82275390625,283.9209289550781,296.27117919921875,296.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,6736.52099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.165133535861969,1.0,0.0,0.0,1.7287882566452026,1.7287935018539429,1.994238374436464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2199.83349609375,0.0,158.15782165527344,1895.4371337890625,0.0,0.0,0.4350348114967346,1.0,0.0,3.0,1.0,0.0
17906940,298.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260986328125,0.4968937933444977,0.050000000745058,0.0463699139654636,298.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260986328125,0.4968937933444977,0.050000000745058,0.0488297529518604,298.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260986328125,0.4968937933444977,0.050000000745058,0.0360654890537261,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260986328125,0.4968937933444977,0.050000000745058,0.0488297529518604,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260986328125,0.4968937933444977,0.050000000745058,0.2316273301839828,286.61834716796875,284.95001220703125,294.2000427246094,293.196533203125,294.2514343261719,298.4542236328125,286.57159423828125,1.0,0.1786420047283172,0.9719993472099304,0.9719993472099304,0.0402624607086181,1.0,-0.4940828680992126,0.4939788579940796,0.0001039994240272,0.347836285829544,1.0,1.0,0.0,38.53653335571289,60.0,9529.3193359375,-0.0,39.290565490722656,1.0,283.0926818847656,284.1627197265625,296.7452697753906,297.2179260253906,293.1499938964844,293.1499938964844,283.1499938964844,9946.419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2622126042842865,1.0,0.0,0.0,2.100667715072632,2.100675344467163,2.944476591437706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.419189453125,0.0,283.751220703125,1895.4371337890625,0.0,0.0,0.5223691463470459,1.0,0.0,3.0,1.0,0.0
17907000,298.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.4957197904586792,0.050000000745058,0.0463888198137283,298.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.4957197904586792,0.050000000745058,0.0488496646285057,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.4957197904586792,0.050000000745058,0.0360801927745342,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.4957197904586792,0.050000000745058,0.0488496646285057,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.4957197904586792,0.050000000745058,0.2317217737436294,286.59967041015625,284.95001220703125,294.20928955078125,293.2015380859375,294.22576904296875,298.4496459960937,286.55419921875,1.0,0.1795577555894851,1.0,1.0,0.0,1.0,-0.4942828714847564,0.4942809343338012,1.942167273227824e-06,0.3481175005435943,1.0,1.0,0.0,39.04245376586914,60.0,9596.37890625,-0.0,39.73710632324219,1.0,283.1035461425781,284.1679077148437,296.8119812011719,297.3040771484375,293.1499938964844,293.1499938964844,283.1499938964844,10278.4765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802044153213501,1.0,0.0,0.0,2.1354448795318604,2.1354527473449707,3.042776768324984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.444580078125,0.0,298.07861328125,1895.4371337890625,0.0,21.754121780395508,0.5337547659873962,1.0,0.0,3.0,1.0,0.0
17907060,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219421386719,0.4901228547096252,0.050000000745058,0.0464837327599525,298.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219421386719,0.4901228547096252,0.050000000745058,0.0489496067166328,298.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219421386719,0.4901228547096252,0.050000000745058,0.0361540131270885,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219421386719,0.4901228547096252,0.050000000745058,0.0489496067166328,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219421386719,0.4901228547096252,0.050000000745058,0.2321958690881729,286.5150451660156,284.95001220703125,294.2586364746094,293.2281188964844,294.24859619140625,298.4273376464844,286.48748779296875,1.0,0.1840846240520477,1.0,1.0,0.0,1.0,-0.4952942132949829,0.4952938854694366,3.5165132317160896e-07,0.3490504026412964,1.0,1.0,0.0,41.58223724365234,60.0,9840.7646484375,-0.0,41.98608016967773,1.0,283.13604736328125,284.15069580078125,296.7154541015625,297.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,12215.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272611200809479,1.0,0.0,0.0,2.3280246257781982,2.328033924102783,3.6163336858408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.542724609375,0.0,386.2145385742188,1895.4371337890625,0.0,159.28875732421875,0.577656626701355,1.0,0.0,3.0,1.0,0.0
17907120,298.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.4860051870346069,0.050000000745058,0.046557743102312,298.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.4860051870346069,0.050000000745058,0.0490275472402572,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.4860051870346069,0.050000000745058,0.0362115800380706,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.4860051870346069,0.050000000745058,0.0490275472402572,298.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.4860051870346069,0.050000000745058,0.2325655817985534,286.47076416015625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.4107666015625,286.45184326171875,1.0,0.1875332742929458,1.0,1.0,0.0,1.0,-0.4960829019546509,0.4960825443267822,3.52396000380395e-07,0.349793016910553,1.0,1.0,0.0,43.56299209594727,48.0,9947.8994140625,-0.0,43.74631118774414,1.0,283.1454467773437,284.11749267578125,296.6296081542969,297.44464111328125,293.1499938964844,293.1499938964844,283.1499938964844,13657.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564823269844055,1.0,0.0,0.0,2.461529493331909,2.4615399837493896,4.042997261421988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.68505859375,0.0,456.5425415039063,1895.4371337890625,0.0,204.4200134277344,0.6127889752388,1.0,0.0,3.0,1.0,0.0
17907180,298.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.04660040512681,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.0490724705159664,298.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.0362447574734687,298.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.0490724705159664,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.2327786684036255,286.3973388671875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3824462890625,286.3810119628906,1.0,0.1890090554952621,1.0,1.0,0.0,1.0,-0.4965378046035766,0.496537446975708,3.529317780248675e-07,0.3504732549190521,1.0,1.0,0.0,44.70718383789063,36.0,10107.673828125,-0.0,44.76548004150391,1.0,283.1497802734375,284.0428771972656,296.4370422363281,297.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,16667.01171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833376765251159,1.0,0.0,0.0,2.719273328781128,2.7192859649658203,4.933999093736929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.773681640625,0.0,615.4956665039062,1895.4371337890625,0.0,247.3246612548828,0.6752371191978455,1.0,0.0,3.0,1.0,0.0
17907240,298.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.04660040512681,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.0490724705159664,298.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.0362447574734687,298.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.0490724705159664,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.4836882650852203,0.050000000745058,0.2327786684036255,286.3973388671875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3824462890625,286.3810119628906,1.0,0.1890090554952621,1.0,1.0,0.0,1.0,-0.4965378046035766,0.496537446975708,3.529317780248675e-07,0.3504732549190521,1.0,1.0,0.0,44.70718383789063,36.0,10107.673828125,-0.0,44.76548004150391,1.0,283.1497802734375,284.0428771972656,296.4370422363281,297.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,16667.01171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833376765251159,1.0,0.0,0.0,2.719273328781128,2.7192859649658203,4.933999093736929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.773681640625,0.0,615.4956665039062,1895.4371337890625,0.0,247.3246612548828,0.6752371191978455,1.0,0.0,3.0,1.0,0.0
17907300,298.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.4849230945110321,0.050000000745058,0.0465776026248931,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.4849230945110321,0.050000000745058,0.0490484572947025,298.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.4849230945110321,0.050000000745058,0.0362270250916481,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.4849230945110321,0.050000000745058,0.0490484572947025,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.4849230945110321,0.050000000745058,0.2326647639274597,286.3663024902344,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.37164306640625,286.3523254394531,1.0,0.1878021955490112,1.0,1.0,0.0,1.0,-0.4962949454784393,0.4962945878505707,3.528024592469592e-07,0.3504647016525268,1.0,1.0,0.0,44.09915542602539,36.0,10171.943359375,-0.0,44.22350692749024,1.0,283.1499328613281,284.0115966796875,296.3704528808594,297.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18112.330078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3830364346504211,1.0,0.0,0.0,2.834726333618164,2.834740161895752,5.361861781238986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.75146484375,0.0,697.2684326171875,1895.4371337890625,0.0,246.82696533203125,0.7004184126853943,1.0,0.0,3.0,1.0,0.0
17907360,298.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4874840378761291,0.050000000745058,0.0465308390557765,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4874840378761291,0.050000000745058,0.0489992126822471,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4874840378761291,0.050000000745058,0.0361906513571739,298.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4874840378761291,0.050000000745058,0.0489992126822471,298.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4874840378761291,0.050000000745058,0.2324311733245849,286.34088134765625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.36279296875,286.3301086425781,1.0,0.1854798644781112,1.0,1.0,0.0,1.0,-0.495796650648117,0.4957962930202484,3.5245673757344775e-07,0.3502677977085113,1.0,1.0,0.0,42.85038757324219,25.0,10214.41015625,-0.0,43.11209487915039,1.0,283.1499938964844,283.98876953125,296.3344116210937,297.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,19235.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781461715698242,1.0,0.0,0.0,2.9212703704833984,2.921284914016724,5.694253673027561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.385009765625,0.0,763.100830078125,1895.4371337890625,0.0,238.8105010986328,0.7241898775100708,1.0,0.0,3.0,1.0,0.0
17907420,298.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.4918494820594787,0.1724980175495147,0.0464536547660827,298.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.4918494820594787,0.050000000745058,0.0489179342985153,298.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.4918494820594787,0.050000000745058,0.0361306183040142,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.4918494820594787,0.050000000745058,0.0489179342985153,298.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.4918494820594787,0.050000000745058,0.2320456206798553,286.3171691894531,284.95001220703125,294.5395812988281,293.3766174316406,294.5292053222656,298.3545227050781,286.3083801269531,1.0,0.1816906780004501,1.0,1.0,0.0,1.0,-0.494974285364151,0.4949739277362823,3.5185163937967445e-07,0.3498651385307312,1.0,1.0,0.0,40.78849029541016,25.0,10267.30859375,-0.0,41.2817497253418,1.0,283.1499938964844,283.9628601074219,296.3265380859375,297.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,20673.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702415227890014,1.0,0.0,0.0,3.028510332107544,3.028526306152344,6.120000648479618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.32421875,0.0,850.2644653320312,1895.4371337890625,0.0,226.07760620117188,0.7473871111869812,1.0,0.0,3.0,1.0,0.0
17907480,298.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.7671732306480408,0.1725683659315109,0.1376347988843917,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.5196096897125244,0.050000000745058,0.0485162958502769,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7283647060394287,0.1676032543182373,0.0909615159034729,298.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.5196096897125244,0.050000000745058,0.0485162958502769,298.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.5196096897125244,0.050000000745058,0.2301404178142547,286.3492431640625,284.95001220703125,294.5767822265625,293.3959045410156,294.5685729980469,298.33477783203125,286.4450378417969,1.0,0.1808795928955078,1.0,1.0,0.0,1.0,-0.6667153835296631,0.6667148470878601,5.10874542669626e-07,0.4792154133319855,1.0,1.0,0.0,31.988189697265625,45.0,12534.5,-0.0,53.22635269165039,1.0,283.1499938964844,284.08941650390625,296.3492736816406,297.1903686523437,293.1499938964844,293.1499938964844,283.1499938964844,21427.205078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663128316402435,1.0,0.0,0.0,3.083235740661621,3.083252191543579,6.343176437439979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3701171875,0.0,897.1954956054688,1895.4371337890625,0.0,219.83718872070312,0.7634924054145813,1.0,0.0,3.0,1.0,0.0
17907540,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8278290629386902,0.1664617210626602,0.1509038358926773,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.8093119263648987,0.1573338955640792,0.1479546576738357,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.8233324885368347,0.1637099981307983,0.1153311133384704,298.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332580566406,0.548067569732666,0.1540816575288772,0.0482558496296405,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332580566406,0.548067569732666,0.050000000745058,0.228904977440834,286.99462890625,284.95001220703125,294.65924072265625,293.4382629394531,294.6530456542969,298.1790466308594,287.06072998046875,1.0,0.1890843957662582,1.0,1.0,0.0,1.0,-0.8295957446098328,0.8295950293540955,6.932018550287466e-07,0.6094520688056946,1.0,1.0,0.0,26.980302810668945,45.0,15589.216796875,-0.0,70.66664123535156,1.0,283.1499938964844,284.30828857421875,296.6046142578125,297.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,23169.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966955244541168,1.0,0.0,0.0,3.206160306930542,3.2061779499053955,6.859046948193281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.85107421875,0.0,1008.841064453125,1895.4371337890625,0.0,269.9140930175781,0.7904119491577148,1.0,0.0,3.0,1.0,0.0
17907600,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.8327696323394775,0.1666027158498764,0.150672897696495,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.816506028175354,0.1568609029054641,0.1489496827125549,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.8283655047416687,0.163803219795227,0.1152081936597824,298.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.6231902837753296,0.1551823616027832,0.0661510154604911,298.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.5526377558708191,0.050000000745058,0.2287457734346389,287.0381164550781,284.95001220703125,294.66845703125,293.4429931640625,294.662353515625,298.1663513183594,287.08935546875,1.0,0.1905767768621444,1.0,1.0,0.0,1.0,-0.8516506552696228,0.8516499400138855,7.197797913249815e-07,0.626154363155365,1.0,1.0,0.0,26.348756790161133,63.0,15857.009765625,-0.0,73.42964935302734,1.0,283.1499938964844,284.3163757324219,296.6320495605469,297.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,23317.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025547206401825,1.0,0.0,0.0,3.216350793838501,3.2163686752319336,6.902718041601474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.66796875,0.0,1018.4912109375,1895.4371337890625,0.0,280.1871643066406,0.7958491444587708,1.0,0.0,3.0,1.0,0.0
17907660,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529602050781,0.8472195267677307,0.1688586920499801,0.1514030694961547,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.8282580375671387,0.1553828865289688,0.1483518779277801,298.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525939941406,0.8423066735267639,0.165530651807785,0.1156255826354026,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2493896484375,0.8194723725318909,0.154305562376976,0.1433606296777725,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.563773512840271,0.1440178602933883,0.2283867448568344,287.2489013671875,284.95001220703125,294.71759033203125,293.46795654296875,294.712158203125,298.1124572753906,287.2953186035156,1.0,0.1996650099754333,1.0,1.0,0.0,1.0,-0.9446271061897278,0.9446262717247008,8.4259335153547e-07,0.7026939988136292,1.0,1.0,0.0,25.49388885498047,63.0,17344.568359375,-0.0,89.05451965332031,1.0,283.1499938964844,284.4071655273437,296.74365234375,297.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,24343.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436594009399414,1.0,0.0,0.0,3.286340951919556,3.2863595485687256,7.206403438431153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.958984375,0.0,1086.438232421875,1895.4371337890625,0.0,345.700927734375,0.810083270072937,1.0,0.0,3.0,1.0,0.0
17907720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5120544433594,0.8871886134147644,0.1757684051990509,0.0971421897411346,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111083984375,0.8871886134147644,0.1573778539896011,0.1022954136133194,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118103027344,0.8871886134147644,0.1708538085222244,0.0755550339818,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115051269531,0.8871886134147644,0.1541646718978881,0.1022954136133194,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157470703125,0.9593654870986938,0.1443802416324615,0.60023432970047,287.5307312011719,284.95001220703125,294.7600402832031,293.4894104003906,294.7556457519531,298.1065979003906,287.6203918457031,1.0,0.2131121456623077,1.0,1.0,0.0,1.0,-1.1725871562957764,1.1725859642028809,1.1948735618716455e-06,0.8865023851394653,1.0,1.0,0.0,15.896801948547363,83.0,20259.935546875,-0.0,123.71475982666016,1.0,283.1499938964844,284.58599853515625,296.80670166015625,298.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,24970.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682689607143402,1.0,0.0,0.0,3.328383684158325,3.3284027576446533,7.391967642433883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.8583984375,0.0,1128.6707763671875,1895.4371337890625,0.0,418.55609130859375,0.8231353759765625,1.0,0.0,3.0,1.0,0.0
17907780,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.9073235988616944,0.1906488686800003,0.1116681396961212,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90240478515625,0.9073235988616944,0.1646727919578552,0.1175919249653816,298.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.9073235988616944,0.1821312308311462,0.0868529975414276,297.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90411376953125,0.9863192439079284,0.1575446277856826,0.1488264054059982,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.904296875,0.9536374807357788,0.1400835514068603,0.6358181238174438,287.9089050292969,284.95001220703125,294.8334350585937,293.5261535644531,294.8295288085937,298.0932312011719,287.9355163574219,1.0,0.2373793125152588,1.0,1.0,0.0,1.0,-1.3121623992919922,1.3121609687805176,1.4517460158458562e-06,0.998667538166046,1.0,1.0,0.0,18.90970230102539,83.0,22310.0859375,-0.0,172.2099151611328,1.0,283.1499938964844,284.7041015625,296.868408203125,298.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,26228.4921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252231955528259,1.0,0.0,0.0,3.411227226257324,3.4112472534179688,7.764519409647619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.51513671875,0.0,1215.064208984375,1895.4371337890625,0.0,590.6725463867188,0.8404292464256287,1.0,0.0,3.0,1.0,0.0
17907840,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9592590332031,0.914770245552063,0.1927907913923263,0.1171571761369705,297.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9599304199219,0.9508011341094972,0.1656825244426727,0.1364489942789077,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9592590332031,0.914770245552063,0.1837485879659652,0.0911222472786903,297.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9623107910156,0.9795019626617432,0.157227486371994,0.1491199880838394,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96075439453125,0.9424498081207277,0.139591172337532,0.6321570873260498,287.9658203125,284.95001220703125,294.8514709472656,293.5350952148437,294.8476867675781,298.0821228027344,287.993408203125,1.0,0.2440838366746902,1.0,1.0,0.0,1.0,-1.350941181182861,1.3509397506713867,1.52889265336853e-06,1.0296121835708618,1.0,1.0,0.0,19.887714385986328,103.0,22808.064453125,-0.0,186.36924743652344,1.0,283.1499938964844,284.7313537597656,296.86492919921875,298.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,26446.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537164568901062,1.0,0.0,0.0,3.425367832183838,3.425388097763061,7.829026458239241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.9140625,0.0,1230.237548828125,1895.4371337890625,0.0,635.1012573242188,0.8468047976493835,1.0,0.0,3.0,1.0,0.0
17907900,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1080322265625,0.94700288772583,0.1960986107587814,0.1435130536556244,297.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.960759937763214,0.1661506593227386,0.1572844237089157,298.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1096496582031,0.9928179383277892,0.1854620277881622,0.1294461786746978,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1081848144531,0.9419440031051636,0.1569433808326721,0.1489941328763961,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9005035758018494,0.138991430401802,0.6272913217544556,288.1122436523437,284.95001220703125,294.89715576171875,293.55767822265625,294.8935852050781,298.0435485839844,288.1377258300781,1.0,0.2620168626308441,1.0,1.0,0.0,1.0,-1.4467161893844604,1.4467145204544067,1.7308561837126035e-06,1.1059913635253906,1.0,1.0,0.0,23.283918380737305,103.0,24063.140625,-0.0,230.20196533203125,1.0,283.1499938964844,284.7944641113281,296.8440246582031,298.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,27255.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634161233901978,1.0,0.0,0.0,3.477343797683716,3.4773645401000977,8.068421379903157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.80419921875,0.0,1287.093994140625,1895.4371337890625,0.0,744.8299560546875,0.8567150831222534,1.0,0.0,3.0,1.0,0.0
17907960,298.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.237060546875,0.8980127573013306,0.1949680745601654,0.1761800199747085,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2357788085937,0.8513917922973633,0.1669770032167434,0.1583254784345626,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366638183594,0.8819347620010376,0.1852343678474426,0.1299923509359359,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.8359858393669128,0.1574170589447021,0.1494789123535156,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2340087890625,0.8040040135383606,0.1388887166976928,0.6273741126060486,288.23785400390625,284.95001220703125,294.9427795410156,293.5800476074219,294.9393310546875,297.9848327636719,288.2474060058594,1.0,0.2795062363147735,1.0,1.0,0.0,1.0,-1.489841103553772,1.4898393154144287,1.8283838016941445e-06,1.1414943933486938,1.0,1.0,0.0,32.795135498046875,91.0,24764.84375,-0.0,271.7297668457031,1.0,283.1499938964844,284.8352966308594,296.8175354003906,298.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,27792.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844504237174988,1.0,0.0,0.0,3.511483907699585,3.511505126953125,8.227628427448508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.23876953125,0.0,1325.3770751953125,1895.4371337890625,0.0,845.880615234375,0.8678622841835022,1.0,0.0,3.0,1.0,0.0
17908020,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694396972656,0.8113645911216736,0.19749516248703,0.1778103560209274,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2692565917969,0.7711225748062134,0.1697848439216613,0.161253347992897,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693786621094,0.7979078888893127,0.1877904683351516,0.1316303610801696,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2691650390625,0.7557908296585083,0.1595942378044128,0.1517715156078338,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689514160156,0.7253671884536743,0.1394617259502411,0.6316009759902954,288.26959228515625,284.95001220703125,295.03387451171875,293.6242370605469,295.0304870605469,297.9024353027344,288.2723693847656,1.0,0.299281358718872,1.0,1.0,0.0,1.0,-1.5051015615463257,1.5050996541976929,1.8631430975801773e-06,1.1535025835037231,1.0,1.0,0.0,48.71163177490234,79.0,25193.609375,-0.0,319.2117004394531,1.0,283.1499938964844,284.82672119140625,296.7477722167969,298.50201416015625,293.1499938964844,293.1499938964844,283.1499938964844,29062.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608481228351593,1.0,0.0,0.0,3.59081768989563,3.5908398628234863,8.60359591570159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.59326171875,0.0,1417.2535400390625,1895.4371337890625,0.0,977.0453491210938,0.8872878551483154,1.0,0.0,3.0,1.0,0.0
17908080,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694396972656,0.8113645911216736,0.19749516248703,0.1778103560209274,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2692565917969,0.7711225748062134,0.1697848439216613,0.161253347992897,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693786621094,0.7979078888893127,0.1877904683351516,0.1316303610801696,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2691650390625,0.7557908296585083,0.1595942378044128,0.1517715156078338,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689514160156,0.7253671884536743,0.1394617259502411,0.6316009759902954,288.26959228515625,284.95001220703125,295.03387451171875,293.6242370605469,295.0304870605469,297.9024353027344,288.2723693847656,1.0,0.299281358718872,1.0,1.0,0.0,1.0,-1.5051015615463257,1.5050996541976929,1.8631430975801773e-06,1.1535025835037231,1.0,1.0,0.0,48.71163177490234,79.0,25193.609375,-0.0,319.2117004394531,1.0,283.1499938964844,284.82672119140625,296.7477722167969,298.50201416015625,293.1499938964844,293.1499938964844,283.1499938964844,29062.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608481228351593,1.0,0.0,0.0,3.59081768989563,3.5908398628234863,8.60359591570159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.59326171875,0.0,1417.2535400390625,1895.4371337890625,0.0,977.0453491210938,0.8872878551483154,1.0,0.0,3.0,1.0,0.0
17908140,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.7933931350708008,0.2031782120466232,0.1826334744691848,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.753337562084198,0.1735178083181381,0.1648529320955276,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7790236473083496,0.1922261267900467,0.134662389755249,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.7385141253471375,0.1627683490514755,0.1548283100128173,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7062345743179321,0.1409542262554168,0.6385605335235596,288.3046875,284.95001220703125,295.1247863769531,293.6675720214844,295.1214599609375,297.8515930175781,288.3087158203125,1.0,0.3101219832897186,1.0,1.0,0.0,1.0,-1.5308738946914673,1.5308719873428345,1.9229221379646333e-06,1.173884630203247,1.0,1.0,0.0,55.925025939941406,67.0,25726.63671875,-0.0,350.3105163574219,1.0,283.1499938964844,284.8267517089844,296.7135314941406,298.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,30285.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165410876274109,1.0,0.0,0.0,3.665582180023194,3.665605306625366,8.965596975940571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.67724609375,0.0,1507.635986328125,1895.4371337890625,0.0,1024.7401123046875,0.9056108593940736,1.0,0.0,3.0,1.0,0.0
17908200,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.7933931350708008,0.2031782120466232,0.1826334744691848,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.753337562084198,0.1735178083181381,0.1648529320955276,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7790236473083496,0.1922261267900467,0.134662389755249,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.7385141253471375,0.1627683490514755,0.1548283100128173,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7062345743179321,0.1409542262554168,0.6385605335235596,288.3046875,284.95001220703125,295.1247863769531,293.6675720214844,295.1214599609375,297.8515930175781,288.3087158203125,1.0,0.3101219832897186,1.0,1.0,0.0,1.0,-1.5308738946914673,1.5308719873428345,1.9229221379646333e-06,1.173884630203247,1.0,1.0,0.0,55.925025939941406,67.0,25726.63671875,-0.0,350.3105163574219,1.0,283.1499938964844,284.8267517089844,296.7135314941406,298.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,30285.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165410876274109,1.0,0.0,0.0,3.665582180023194,3.665605306625366,8.965596975940571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.67724609375,0.0,1507.635986328125,1895.4371337890625,0.0,1024.7401123046875,0.9056108593940736,1.0,0.0,3.0,1.0,0.0
17908260,297.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397521972656,0.7977709174156189,0.2085269838571548,0.187298446893692,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7556656002998352,0.1768765747547149,0.1679654866456985,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.782050371170044,0.196335569024086,0.1374599486589431,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.7404058575630188,0.1657164990901947,0.1575458645820617,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7066836357116699,0.1426178216934204,0.6456223130226135,288.3399353027344,284.95001220703125,295.19683837890625,293.7013854980469,295.1935729980469,297.8223571777344,288.3441772460937,1.0,0.3141317665576935,1.0,1.0,0.0,1.0,-1.5553079843521118,1.555306077003479,1.980744173124549e-06,1.193225383758545,1.0,1.0,0.0,57.12908554077149,67.0,26200.654296875,-0.0,365.7849426269531,1.0,283.1499938964844,284.8299255371094,296.7247619628906,298.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,31290.970703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193434596061707,1.0,0.0,0.0,3.725919723510742,3.725943565368652,9.263183642360672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.07373046875,0.0,1583.3179931640625,1895.4371337890625,0.0,1041.7342529296875,0.9174857139587402,1.0,0.0,3.0,1.0,0.0
17908320,297.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8008435964584351,0.2099762856960296,0.1885586082935333,297.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7579918503761292,0.1777859032154083,0.1687932163476944,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7847142815589905,0.1974479258060455,0.1382102370262146,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7425233721733093,0.1665230393409729,0.1582752615213394,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7085671424865723,0.1431010961532592,0.6476156711578369,288.3512268066406,284.95001220703125,295.2154846191406,293.7100524902344,295.21221923828125,297.8158874511719,288.3557434082031,1.0,0.3146248459815979,1.0,1.0,0.0,1.0,-1.5619853734970093,1.561983346939087,1.996737637455226e-06,1.1985108852386477,1.0,1.0,0.0,56.89472198486328,55.0,26317.78125,-0.0,368.5881958007813,1.0,283.1499938964844,284.8327331542969,296.7314147949219,298.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,31460.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200323104858398,1.0,0.0,0.0,3.7360029220581055,3.7360270023345934,9.313388318332728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.306640625,0.0,1596.20751953125,1895.4371337890625,0.0,1045.94384765625,0.9228894710540771,1.0,0.0,3.0,1.0,0.0
17908380,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.8226878643035889,0.2171973586082458,0.1948084235191345,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.401611328125,0.7768726944923401,0.1823247820138931,0.1728740632534027,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018859863281,0.8054852485656738,0.2029803246259689,0.1419126689434051,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40142822265625,0.7599874138832092,0.1705738008022308,0.1618906408548355,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009704589844,0.7238033413887024,0.1456174850463867,0.6578137874603271,288.4022216796875,284.95001220703125,295.305908203125,293.75164794921875,295.3027648925781,297.7882080078125,288.40692138671875,1.0,0.3150393664836883,1.0,1.0,0.0,1.0,-1.595414161682129,1.5954121351242063,2.078028728647041e-06,1.2249562740325928,1.0,1.0,0.0,53.74567031860352,43.0,26934.111328125,-0.0,377.5396728515625,1.0,283.1499938964844,284.8410949707031,296.7735595703125,298.5980529785156,293.1499938964844,293.1499938964844,283.1499938964844,32621.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242402791976929,1.0,0.0,0.0,3.804325580596924,3.8043506145477295,9.6571420726832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.8642578125,0.0,1685.3916015625,1895.4371337890625,0.0,1071.9283447265625,0.9396555423736572,1.0,0.0,3.0,1.0,0.0
17908440,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.8226878643035889,0.2171973586082458,0.1948084235191345,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.401611328125,0.7768726944923401,0.1823247820138931,0.1728740632534027,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018859863281,0.8054852485656738,0.2029803246259689,0.1419126689434051,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40142822265625,0.7599874138832092,0.1705738008022308,0.1618906408548355,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009704589844,0.7238033413887024,0.1456174850463867,0.6578137874603271,288.4022216796875,284.95001220703125,295.305908203125,293.75164794921875,295.3027648925781,297.7882080078125,288.40692138671875,1.0,0.3150393664836883,1.0,1.0,0.0,1.0,-1.595414161682129,1.5954121351242063,2.078028728647041e-06,1.2249562740325928,1.0,1.0,0.0,53.74567031860352,43.0,26934.111328125,-0.0,377.5396728515625,1.0,283.1499938964844,284.8410949707031,296.7735595703125,298.5980529785156,293.1499938964844,293.1499938964844,283.1499938964844,32621.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242402791976929,1.0,0.0,0.0,3.804325580596924,3.8043506145477295,9.6571420726832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.8642578125,0.0,1685.3916015625,1895.4371337890625,0.0,1071.9283447265625,0.9396555423736572,1.0,0.0,3.0,1.0,0.0
17908500,297.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4274597167969,0.8383631110191345,0.2208936810493469,0.1979836374521255,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4270935058594,0.7919626832008362,0.184651181101799,0.17493437230587,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4273376464844,0.8206338882446289,0.2057997435331344,0.1437789797782898,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.42694091796875,0.7742560505867004,0.1726623475551605,0.1637251228094101,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.426513671875,0.735633373260498,0.1469616591930389,0.6631514430046082,288.4276123046875,284.95001220703125,295.3510437011719,293.7720642089844,295.3479309082031,297.7764892578125,288.4316711425781,1.0,0.3140857219696045,1.0,1.0,0.0,1.0,-1.6125526428222656,1.6125504970550537,2.120498038493679e-06,1.238505482673645,1.0,1.0,0.0,50.99762725830078,43.0,27261.283203125,0.0,379.114013671875,1.0,283.1499938964844,284.84381103515625,296.7973327636719,298.640625,293.1499938964844,293.1499938964844,283.1499938964844,33324.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269505620002747,1.0,0.0,0.0,3.845093727111816,3.84511923789978,9.86522877610696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.88037109375,0.0,1740.1578369140625,1895.4371337890625,0.0,1088.908935546875,0.9468566179275512,1.0,0.0,3.0,1.0,0.0
17908560,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.858698308467865,0.2246225923299789,0.2011713981628418,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.8111518025398254,0.1869957149028778,0.1769938021898269,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555969238281,0.8391431570053101,0.2086308300495147,0.1456406563520431,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45513916015625,0.79294753074646,0.1747718006372451,0.1655617952346801,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7512690424919128,0.14833864569664,0.6685587167739868,288.4559326171875,284.95001220703125,295.3961181640625,293.7922668457031,295.3930053710937,297.7657775878906,288.4605712890625,1.0,0.3125478029251098,1.0,1.0,0.0,1.0,-1.6297838687896729,1.629781723022461,2.163738145100069e-06,1.2521202564239502,1.0,1.0,0.0,47.66241836547852,31.0,27558.12890625,0.0,379.1116943359375,1.0,283.1499938964844,284.85107421875,296.8202514648437,298.6817932128906,293.1499938964844,293.1499938964844,283.04998779296875,33752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299211382865906,1.0,0.0,0.0,3.8696889877319336,3.869714975357056,9.991838396672392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.08154296875,0.0,1773.7650146484375,1895.4371337890625,0.0,1107.7371826171875,0.9547122716903688,1.0,0.0,3.0,1.0,0.0
17908620,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.8994320034980774,0.2299442589282989,0.2057375907897949,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4513854980469,0.8452407121658325,0.1903344839811325,0.1799274533987045,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.87630695104599,0.2126457691192627,0.1482859402894973,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4513854980469,0.8275387287139893,0.1777780503034591,0.1681795269250869,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4514465332031,0.7834867835044861,0.1503116339445114,0.6763070225715637,288.45135498046875,284.95001220703125,295.4608764648437,293.8209228515625,295.45782470703125,297.7511901855469,288.4522705078125,1.0,0.3095715045928955,1.0,1.0,0.0,1.0,-1.6544090509414673,1.6544067859649658,2.2264800918492256e-06,1.2715691328048706,1.0,1.0,0.0,42.11561584472656,31.0,28229.064453125,0.0,376.8587951660156,1.0,283.0556335449219,284.78131103515625,296.8730163574219,298.7948303222656,293.1499938964844,293.1499938964844,283.04998779296875,34513.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385985016822815,1.0,0.0,0.0,3.913062572479248,3.913089036941528,1.021708158077672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.55224609375,0.0,1834.080078125,1895.4371337890625,0.0,1164.00927734375,0.9633606672286988,1.0,0.0,3.0,1.0,0.0
17908680,297.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45977783203125,0.9214686155319214,0.2319956719875335,0.2074837237596511,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.45953369140625,0.8629299402236938,0.1916140168905258,0.181041270494461,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4596862792969,0.8957738876342773,0.2141808569431305,0.1492882966995239,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4594116210937,0.8441423773765564,0.17892986536026,0.1691724807024002,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591369628906,0.8002870082855225,0.1510675102472305,0.6792340874671936,288.4598693847656,284.95001220703125,295.48602294921875,293.8319396972656,295.4830017089844,297.74566650390625,288.4632263183594,1.0,0.3081825971603393,1.0,1.0,0.0,1.0,-1.6637542247772217,1.6637520790100098,2.250581019325182e-06,1.2789461612701416,1.0,1.0,0.0,39.75204849243164,25.0,28393.5703125,0.0,375.239013671875,1.0,283.05126953125,284.7801513671875,296.88006591796875,298.8059997558594,293.1499938964844,293.1499938964844,282.75,34708.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409338116645813,1.0,0.0,0.0,3.924140214920044,3.9241669178009033,1.0275011845806148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.390625,0.0,1849.700927734375,1895.4371337890625,0.0,1179.4705810546875,0.9659978151321412,1.0,0.0,3.0,1.0,0.0
