time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.987860143184662,0.2389423698186874,0.2014613896608352,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.9440749883651732,0.1958987265825271,0.1848880350589752,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.980691373348236,0.2193051278591156,0.1527317613363266,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.9193072319030762,0.1827730387449264,0.1725984662771225,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.8657513856887817,0.1535362750291824,0.689269483089447,288.3613586425781,284.95001220703125,295.5755920410156,293.8705749511719,295.5726623535156,297.7243347167969,288.3641357421875,1.0,0.3045316040515899,1.0,1.0,0.0,1.0,-1.6950222253799438,1.6950198411941528,2.332440544705605e-06,1.3036623001098633,1.0,1.0,0.0,32.68876266479492,28.0,29626.587890625,0.0,369.0943298339844,1.0,282.7574462890625,284.55029296875,296.9448547363281,298.9740295410156,293.1499938964844,293.1499938964844,282.45001220703125,35228.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602861285209656,1.0,0.0,0.0,3.953416585922241,3.95344352722168,1.0428898349346127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.60888671875,0.0,1891.4100341796875,1895.4371337890625,0.0,1312.5504150390625,0.9729629755020142,1.0,0.0,3.0,1.0,0.0
17908800,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.987860143184662,0.2389423698186874,0.2014613896608352,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.9440749883651732,0.1958987265825271,0.1848880350589752,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.980691373348236,0.2193051278591156,0.1527317613363266,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.9193072319030762,0.1827730387449264,0.1725984662771225,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.8657513856887817,0.1535362750291824,0.689269483089447,288.3613586425781,284.95001220703125,295.5755920410156,293.8705749511719,295.5726623535156,297.7243347167969,288.3641357421875,1.0,0.3045316040515899,1.0,1.0,0.0,1.0,-1.6950222253799438,1.6950198411941528,2.332440544705605e-06,1.3036623001098633,1.0,1.0,0.0,32.68876266479492,28.0,29626.587890625,0.0,369.0943298339844,1.0,282.7574462890625,284.55029296875,296.9448547363281,298.9740295410156,293.1499938964844,293.1499938964844,282.45001220703125,35228.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602861285209656,1.0,0.0,0.0,3.953416585922241,3.95344352722168,1.0428898349346127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.60888671875,0.0,1891.4100341796875,1895.4371337890625,0.0,1312.5504150390625,0.9729629755020142,1.0,0.0,3.0,1.0,0.0
17908860,297.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.9337295889854432,0.249699980020523,0.2225106954574585,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9805603027344,0.8665658831596375,0.2017143666744232,0.1900559663772583,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9760437011719,0.9012869596481324,0.2266421020030975,0.1575409173965454,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833374023437,0.8468216061592102,0.187873974442482,0.1771172285079956,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.8000722527503967,0.1570261120796203,0.7035468816757202,287.98095703125,284.95001220703125,295.66485595703125,293.9081726074219,295.6615600585937,297.72869873046875,287.95623779296875,1.0,0.2962871789932251,1.0,1.0,0.0,1.0,-1.540207862854004,1.5402058362960815,1.975066425075056e-06,1.2085886001586914,1.0,1.0,0.0,39.51724624633789,31.0,28826.208984375,0.0,352.65625,1.0,282.4559020996094,284.1322326660156,296.9268493652344,298.9232482910156,293.1499938964844,293.1499938964844,282.1499938964844,35540.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696084141731262,1.0,0.0,0.0,3.970869064331055,3.970896244049072,1.052117909239314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.974609375,0.0,1916.5699462890625,1895.4371337890625,0.0,1379.6629638671875,0.9771144986152648,1.0,0.0,3.0,1.0,0.0
17908920,297.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.9337295889854432,0.249699980020523,0.2225106954574585,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9805603027344,0.8665658831596375,0.2017143666744232,0.1900559663772583,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9760437011719,0.9012869596481324,0.2266421020030975,0.1575409173965454,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833374023437,0.8468216061592102,0.187873974442482,0.1771172285079956,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.8000722527503967,0.1570261120796203,0.7035468816757202,287.98095703125,284.95001220703125,295.66485595703125,293.9081726074219,295.6615600585937,297.72869873046875,287.95623779296875,1.0,0.2962871789932251,1.0,1.0,0.0,1.0,-1.540207862854004,1.5402058362960815,1.975066425075056e-06,1.2085886001586914,1.0,1.0,0.0,39.51724624633789,31.0,28826.208984375,0.0,352.65625,1.0,282.4559020996094,284.1322326660156,296.9268493652344,298.9232482910156,293.1499938964844,293.1499938964844,282.1499938964844,35540.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696084141731262,1.0,0.0,0.0,3.970869064331055,3.970896244049072,1.052117909239314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.974609375,0.0,1916.5699462890625,1895.4371337890625,0.0,1379.6629638671875,0.9771144986152648,1.0,0.0,3.0,1.0,0.0
17908980,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.9655972719192504,0.2632997632026672,0.1637484431266784,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05047607421875,0.9655972719192504,0.2094704955816269,0.1724350601434707,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0428161621094,0.9655972719192504,0.2368422597646713,0.127359926700592,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.03594970703125,0.9835586547851562,0.1950480788946151,0.1829305291175842,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.9187085032463074,0.1599237918853759,0.7158459424972534,288.9974670410156,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.7536926269531,287.75537109375,1.0,0.2935743927955627,1.0,1.0,0.0,1.0,-1.63424813747406,1.634245991706848,2.172710082959384e-06,1.2536649703979492,1.0,1.0,0.0,28.28378295898437,51.0,29961.955078125,0.0,327.7597351074219,1.0,282.1559143066406,283.8953552246094,296.9131774902344,298.8840026855469,293.1499938964844,293.1499938964844,281.8500061035156,35726.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664672493934631,1.0,0.0,0.0,3.981253862380981,3.981281280517578,1.057628196576843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.41943359375,0.0,1931.646484375,1895.4371337890625,0.0,1356.8394775390625,0.9795846343040466,1.0,0.0,3.0,1.0,0.0
17909040,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.9655972719192504,0.2632997632026672,0.1637484431266784,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05047607421875,0.9655972719192504,0.2094704955816269,0.1724350601434707,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0428161621094,0.9655972719192504,0.2368422597646713,0.127359926700592,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.03594970703125,0.9835586547851562,0.1950480788946151,0.1829305291175842,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.9187085032463074,0.1599237918853759,0.7158459424972534,288.9974670410156,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.7536926269531,287.75537109375,1.0,0.2935743927955627,1.0,1.0,0.0,1.0,-1.63424813747406,1.634245991706848,2.172710082959384e-06,1.2536649703979492,1.0,1.0,0.0,28.28378295898437,51.0,29961.955078125,0.0,327.7597351074219,1.0,282.1559143066406,283.8953552246094,296.9131774902344,298.8840026855469,293.1499938964844,293.1499938964844,281.8500061035156,35726.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664672493934631,1.0,0.0,0.0,3.981253862380981,3.981281280517578,1.057628196576843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.41943359375,0.0,1931.646484375,1895.4371337890625,0.0,1356.8394775390625,0.9795846343040466,1.0,0.0,3.0,1.0,0.0
17909100,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200744628906,0.9699349403381348,0.2695733606815338,0.1694868803024292,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200744628906,0.9699376225471495,0.2111081779003143,0.178479328751564,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200744628906,0.9699349403381348,0.2400633841753006,0.1318231225013733,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.91845703125,0.9803774952888488,0.1948354095220565,0.184729978442192,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9206237792969,0.9139902591705322,0.160517618060112,0.7211800217628479,287.916748046875,284.95001220703125,295.798095703125,293.9624938964844,295.7951354980469,297.7521057128906,287.9096374511719,1.0,0.2974811196327209,1.0,1.0,0.0,1.0,-1.6631231307983398,1.6631208658218384,2.2485544377559563e-06,1.2781189680099487,1.0,1.0,0.0,29.355209350585938,51.0,31605.6328125,0.0,345.4643859863281,1.0,281.89337158203125,283.80340576171875,296.9949951171875,299.1493530273437,293.1499938964844,293.1499938964844,281.8500061035156,35789.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723657250404358,1.0,0.0,0.0,3.984740018844605,3.984767436981201,1.0594811783448677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.2626953125,0.0,1936.72509765625,1895.4371337890625,0.0,1399.868896484375,0.9804137945175172,1.0,0.0,3.0,1.0,0.0
17909160,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9211120605469,0.9734072089195251,0.2745501399040222,0.174485370516777,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.9899977445602416,0.2120767831802368,0.1947091668844223,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9211120605469,0.9734072089195251,0.2426937818527221,0.1357108503580093,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.9753584265708924,0.1951453238725662,0.18491892516613,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9205627441406,0.9093521237373352,0.1611995548009872,0.7242927551269531,287.9218444824219,284.95001220703125,295.84234619140625,293.98004150390625,295.83941650390625,297.743896484375,287.9284362792969,1.0,0.3037051856517792,1.0,1.0,0.0,1.0,-1.697170615196228,1.697168231010437,2.3374389002128737e-06,1.3047956228256226,1.0,1.0,0.0,30.45421600341797,71.0,32149.80078125,0.0,366.8135681152344,1.0,281.8570556640625,283.7831726074219,297.0242614746094,299.1759033203125,293.1499938964844,293.1499938964844,281.54998779296875,35836.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677794873714447,1.0,0.0,0.0,3.987393617630005,3.9874210357666016,1.060892827808857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.123046875,0.0,1940.5970458984373,1895.4371337890625,0.0,1440.115478515625,0.9810449481010436,1.0,0.0,3.0,1.0,0.0
17909220,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001159667969,0.9907196164131165,0.2805439531803131,0.2088489830493927,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.9650256633758544,0.2128626853227615,0.2015690803527832,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001159667969,0.9907196164131165,0.2452456057071685,0.1624380946159362,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9375818967819214,0.1966834217309951,0.1862190961837768,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982849121094,0.8755381107330322,0.1625273525714874,0.7309564352035522,287.9007263183594,284.95001220703125,295.93048095703125,294.01422119140625,295.927734375,297.7088928222656,287.9102783203125,1.0,0.3212896287441253,1.0,1.0,0.0,1.0,-1.7831922769546509,1.7831896543502808,2.571865707068355e-06,1.372445821762085,1.0,1.0,0.0,35.29186248779297,91.0,34081.484375,0.0,431.8172302246094,1.0,281.55499267578125,283.5933837890625,297.0928039550781,299.3715515136719,293.1499938964844,293.1499938964844,281.25,35903.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975747346878052,1.0,0.0,0.0,3.991076707839966,3.9911041259765625,1.0628535846990417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.0400390625,0.0,1945.9794921875,1895.4371337890625,0.0,1591.6661376953125,0.9819208979606628,1.0,0.0,3.0,1.0,0.0
17909280,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001159667969,0.9907196164131165,0.2805439531803131,0.2088489830493927,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.9650256633758544,0.2128626853227615,0.2015690803527832,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001159667969,0.9907196164131165,0.2452456057071685,0.1624380946159362,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9375818967819214,0.1966834217309951,0.1862190961837768,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982849121094,0.8755381107330322,0.1625273525714874,0.7309564352035522,287.9007263183594,284.95001220703125,295.93048095703125,294.01422119140625,295.927734375,297.7088928222656,287.9102783203125,1.0,0.3212896287441253,1.0,1.0,0.0,1.0,-1.7831922769546509,1.7831896543502808,2.571865707068355e-06,1.372445821762085,1.0,1.0,0.0,35.29186248779297,91.0,34081.484375,0.0,431.8172302246094,1.0,281.55499267578125,283.5933837890625,297.0928039550781,299.3715515136719,293.1499938964844,293.1499938964844,281.25,35903.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975747346878052,1.0,0.0,0.0,3.991076707839966,3.9911041259765625,1.0628535846990417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.0400390625,0.0,1945.9794921875,1895.4371337890625,0.0,1591.6661376953125,0.9819208979606628,1.0,0.0,3.0,1.0,0.0
17909340,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90802001953125,0.9849276542663574,0.2793729603290558,0.2524018287658691,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90643310546875,0.8960110545158386,0.2148825973272323,0.2035809755325317,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071960449219,0.9411892294883728,0.244679644703865,0.1715362817049026,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90594482421875,0.8726955056190491,0.1988460570573806,0.1884417682886123,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9046325683594,0.8203780055046082,0.1634926944971084,0.7371417284011841,287.9077453613281,284.95001220703125,296.01824951171875,294.04718017578125,296.015625,297.6420593261719,287.91802978515625,1.0,0.3441622257232666,1.0,1.0,0.0,1.0,-1.8800604343414309,1.8800575733184808,2.8524927984108217e-06,1.448878526687622,1.0,1.0,0.0,44.87003707885742,111.0,36166.8046875,0.0,518.2936401367188,1.0,281.2573547363281,283.42059326171875,297.1283264160156,299.5359191894531,293.1499938964844,293.1499938964844,280.95001220703125,35942.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717252254486084,1.0,0.0,0.0,3.993263006210327,3.993290424346924,1.0640183063514996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.34326171875,0.0,1949.17919921875,1895.4371337890625,0.0,1749.47314453125,0.9824408888816832,1.0,0.0,3.0,1.0,0.0
17909400,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90802001953125,0.9849276542663574,0.2793729603290558,0.2524018287658691,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90643310546875,0.8960110545158386,0.2148825973272323,0.2035809755325317,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071960449219,0.9411892294883728,0.244679644703865,0.1715362817049026,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90594482421875,0.8726955056190491,0.1988460570573806,0.1884417682886123,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9046325683594,0.8203780055046082,0.1634926944971084,0.7371417284011841,287.9077453613281,284.95001220703125,296.01824951171875,294.04718017578125,296.015625,297.6420593261719,287.91802978515625,1.0,0.3441622257232666,1.0,1.0,0.0,1.0,-1.8800604343414309,1.8800575733184808,2.8524927984108217e-06,1.448878526687622,1.0,1.0,0.0,44.87003707885742,111.0,36166.8046875,0.0,518.2936401367188,1.0,281.2573547363281,283.42059326171875,297.1283264160156,299.5359191894531,293.1499938964844,293.1499938964844,280.95001220703125,35942.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717252254486084,1.0,0.0,0.0,3.993263006210327,3.993290424346924,1.0640183063514996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.34326171875,0.0,1949.17919921875,1895.4371337890625,0.0,1749.47314453125,0.9824408888816832,1.0,0.0,3.0,1.0,0.0
17909460,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8708014488220215,0.2808459401130676,0.2530884444713592,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79852294921875,0.8020344376564026,0.2169622629880905,0.2064471840858459,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8351510763168335,0.2464229613542556,0.1730207502841949,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.781245768070221,0.2007827758789062,0.1912204772233963,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982177734375,0.7323257327079773,0.163841500878334,0.7433799505233765,287.7987670898437,284.95001220703125,296.10552978515625,294.07891845703125,296.1029663085937,297.5941162109375,287.8007202148437,1.0,0.3653854727745056,1.0,1.0,0.0,1.0,-1.8810153007507324,1.8810124397277832,2.855586217265227e-06,1.449805736541748,1.0,1.0,0.0,66.69615936279297,99.0,37072.46484375,0.0,593.2742919921875,1.0,280.9571533203125,283.1768493652344,297.13922119140625,299.6277160644531,293.1499938964844,293.1499938964844,280.6499938964844,35965.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329757213592529,1.0,0.0,0.0,3.994560956954956,3.994588613510132,1.0647100907590357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.9462890625,0.0,1951.08056640625,1895.4371337890625,0.0,1880.0682373046875,0.9827495813369752,1.0,0.0,3.0,1.0,0.0
17909520,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8708014488220215,0.2808459401130676,0.2530884444713592,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79852294921875,0.8020344376564026,0.2169622629880905,0.2064471840858459,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8351510763168335,0.2464229613542556,0.1730207502841949,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.781245768070221,0.2007827758789062,0.1912204772233963,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982177734375,0.7323257327079773,0.163841500878334,0.7433799505233765,287.7987670898437,284.95001220703125,296.10552978515625,294.07891845703125,296.1029663085937,297.5941162109375,287.8007202148437,1.0,0.3653854727745056,1.0,1.0,0.0,1.0,-1.8810153007507324,1.8810124397277832,2.855586217265227e-06,1.449805736541748,1.0,1.0,0.0,66.69615936279297,99.0,37072.46484375,0.0,593.2742919921875,1.0,280.9571533203125,283.1768493652344,297.13922119140625,299.6277160644531,293.1499938964844,293.1499938964844,280.6499938964844,35965.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329757213592529,1.0,0.0,0.0,3.994560956954956,3.994588613510132,1.0647100907590357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.9462890625,0.0,1951.08056640625,1895.4371337890625,0.0,1880.0682373046875,0.9827495813369752,1.0,0.0,3.0,1.0,0.0
17909580,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852111816406,0.8475510478019714,0.2841515243053436,0.2560938596725464,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.7791047096252441,0.2186404168605804,0.208419919013977,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852722167969,0.8131005167961121,0.2482789158821106,0.1745428591966629,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.7593145966529846,0.2022583335638046,0.1930175423622131,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.711658775806427,0.1640359610319137,0.7460387349128723,287.6852111816406,284.95001220703125,296.17987060546875,294.10504150390625,296.17730712890625,297.568359375,287.68511962890625,1.0,0.3747657537460327,1.0,1.0,0.0,1.0,-1.894174337387085,1.894171476364136,2.8949677925993456e-06,1.4601271152496338,1.0,1.0,0.0,75.9347915649414,99.0,38080.390625,0.0,632.59814453125,1.0,280.65899658203125,282.939697265625,297.15692138671875,299.7181396484375,293.1499938964844,293.1499938964844,280.6499938964844,35978.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435676455497742,1.0,0.0,0.0,3.995243787765503,3.995271444320679,1.065074229700258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.28564453125,0.0,1952.081298828125,1895.4371337890625,0.0,1970.0657958984373,0.982912003993988,1.0,0.0,3.0,1.0,0.0
17909640,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871643066406,0.8460633158683777,0.2847863435745239,0.2566531598567962,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68707275390625,0.7774423956871033,0.2189224660396576,0.2087114006280899,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871032714844,0.8114452958106995,0.2486112266778946,0.1747857630252838,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6870422363281,0.7577374577522278,0.2025018632411956,0.1932748854160308,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68701171875,0.709891676902771,0.164071574807167,0.7463168501853943,287.6871643066406,284.95001220703125,296.1923828125,294.1093444824219,296.1898498535156,297.564697265625,287.6884460449219,1.0,0.3757252991199493,1.0,1.0,0.0,1.0,-1.896131157875061,1.8961281776428225,2.9008431283727987e-06,1.4616568088531494,1.0,1.0,0.0,76.78608703613281,87.0,38127.390625,0.0,636.8037719726562,1.0,280.655517578125,282.9375915527344,297.14910888671875,299.7016296386719,293.1499938964844,293.1499938964844,280.3500061035156,35979.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435494065284729,1.0,0.0,0.0,3.99532961845398,3.9953572750091553,1.065119931809022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.17529296875,0.0,1952.2071533203125,1895.4371337890625,0.0,1969.9095458984373,0.982932448387146,1.0,0.0,3.0,1.0,0.0
17909700,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025390625,0.8435264229774475,0.2869858741760254,0.2586538195610046,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044311523437,0.7741497755050659,0.2198672741651535,0.2096914649009704,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034545898437,0.8081320524215698,0.2497386038303375,0.1756254881620407,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051025390625,0.7545893788337708,0.2033116817474365,0.1941308975219726,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.7059177756309509,0.164180502295494,0.7471700310707092,287.60260009765625,284.95001220703125,296.23565673828125,294.1240539550781,296.23309326171875,297.552490234375,287.5909118652344,1.0,0.3781796991825104,1.0,1.0,0.0,1.0,-1.9027718305587769,1.902768850326538,2.9208379146439256e-06,1.4668508768081665,1.0,1.0,0.0,78.79422760009766,87.0,38953.7890625,0.0,648.2836303710938,1.0,280.39129638671875,282.73699951171875,297.1838684082031,299.843505859375,293.1499938964844,293.1499938964844,280.3500061035156,35984.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505446672439575,1.0,0.0,0.0,3.995588541030884,3.99561619758606,1.065258061316854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.85107421875,0.0,1952.586669921875,1895.4371337890625,0.0,2030.1649169921875,0.982994019985199,1.0,0.0,3.0,1.0,0.0
17909760,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.8445967435836792,0.2891719341278076,0.2606111764907837,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696716308594,0.7743027806282043,0.2207532078027725,0.2105597704648971,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697326660156,0.8083546161651611,0.2508188784122467,0.1763952225446701,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.7546541690826416,0.2040621191263198,0.1948725283145904,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.7051863670349121,0.1642573028802871,0.7476208209991455,287.5697937011719,284.95001220703125,296.2787780761719,294.1384582519531,296.2762451171875,297.5406494140625,287.57135009765625,1.0,0.3792027235031128,1.0,1.0,0.0,1.0,-1.908522248268128,1.908519268035889,2.9382215416262625e-06,1.4713525772094729,1.0,1.0,0.0,79.32366180419922,75.0,39142.6171875,0.0,654.3538208007812,1.0,280.35406494140625,282.69610595703125,297.1683959960937,299.7798156738281,293.1499938964844,293.1499938964844,280.04998779296875,35987.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520836591720581,1.0,0.0,0.0,3.995787382125856,3.9958150386810303,1.0653640174496104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.005859375,0.0,1952.878173828125,1895.4371337890625,0.0,2043.504638671875,0.983041286468506,1.0,0.0,3.0,1.0,0.0
17909820,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537353515625,0.8522642254829407,0.2926861941814422,0.2637113630771637,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.780178964138031,0.2221147119998932,0.2118100970983505,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8144016265869141,0.2525115311145782,0.1775470972061157,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543762207031,0.7600209712982178,0.2052094042301178,0.1959189921617508,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.7093133330345154,0.1643634289503097,0.7478501796722412,287.4537658691406,284.95001220703125,296.3475036621094,294.1607360839844,296.3450012207031,297.5232849121094,287.4519958496094,1.0,0.3785755038261413,1.0,1.0,0.0,1.0,-1.91666316986084,1.916660189628601,2.962922508231713e-06,1.4777182340621948,1.0,1.0,0.0,77.7556381225586,75.0,40063.91796875,0.0,655.4388427734375,1.0,280.0612487792969,282.4613342285156,297.1993408203125,299.88494873046875,293.1499938964844,293.1499938964844,280.04998779296875,35992.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597823143005371,1.0,0.0,0.0,3.996015787124634,3.9960434436798096,1.0654857760528105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.228515625,0.0,1953.2130126953125,1895.4371337890625,0.0,2110.6640625,0.9830955862998962,1.0,0.0,3.0,1.0,0.0
17909880,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505615234375,0.8551481366157532,0.2935713231563568,0.2644581198692322,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7825493216514587,0.2224480360746383,0.2120896875858307,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45050048828125,0.8167535662651062,0.2529303431510925,0.1778106093406677,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7622156143188477,0.2054891735315323,0.1961487233638763,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7111354470252991,0.1643873155117035,0.7477900981903076,287.4505310058594,284.95001220703125,296.3646545410156,294.1661682128906,296.3621520996094,297.5191650390625,287.4517822265625,1.0,0.3780616521835327,1.0,1.0,0.0,1.0,-1.918415784835816,1.9184128046035769,2.968252147184103e-06,1.47908616065979,1.0,1.0,0.0,76.99882507324219,63.0,40120.01171875,0.0,654.3030395507812,1.0,280.0536193847656,282.45391845703125,297.1915588378906,299.8619384765625,293.1499938964844,293.1499938964844,279.75,35992.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597070336341858,1.0,0.0,0.0,3.996059656143189,3.996087312698364,1.065509195541381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.7177734375,0.0,1953.27734375,1895.4371337890625,0.0,2110.00341796875,0.983106017112732,1.0,0.0,3.0,1.0,0.0
17909940,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309020996094,0.8756701350212097,0.2978719472885132,0.2681123614311218,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.7997913956642151,0.2240088731050491,0.2133669406175613,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8333414196968079,0.2548957765102386,0.1790381669998169,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.7784639000892639,0.2067853063344955,0.1971765309572219,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309020996094,0.7241818904876709,0.1644390076398849,0.7470422387123108,287.3309020996094,284.95001220703125,296.45001220703125,294.1924743652344,296.4475402832031,297.4992980957031,287.3314819335937,1.0,0.3738211691379547,1.0,1.0,0.0,1.0,-1.9261494874954224,1.926146507263184,2.991838300658856e-06,1.485124588012695,1.0,1.0,0.0,71.48804473876953,51.0,41057.91015625,0.0,642.1396484375,1.0,279.7560729980469,282.21343994140625,297.2135009765625,299.94189453125,293.1499938964844,293.1499938964844,279.45001220703125,35995.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667450308799744,1.0,0.0,0.0,3.9962215423583984,3.996248960494995,1.0655954838512116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.35791015625,0.0,1953.5146484375,1895.4371337890625,0.0,2171.9892578125,0.9831445217132568,1.0,0.0,3.0,1.0,0.0
17910000,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309020996094,0.8756701350212097,0.2978719472885132,0.2681123614311218,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.7997913956642151,0.2240088731050491,0.2133669406175613,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8333414196968079,0.2548957765102386,0.1790381669998169,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.7784639000892639,0.2067853063344955,0.1971765309572219,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309020996094,0.7241818904876709,0.1644390076398849,0.7470422387123108,287.3309020996094,284.95001220703125,296.45001220703125,294.1924743652344,296.4475402832031,297.4992980957031,287.3314819335937,1.0,0.3738211691379547,1.0,1.0,0.0,1.0,-1.9261494874954224,1.926146507263184,2.991838300658856e-06,1.485124588012695,1.0,1.0,0.0,71.48804473876953,51.0,41057.91015625,0.0,642.1396484375,1.0,279.7560729980469,282.21343994140625,297.2135009765625,299.94189453125,293.1499938964844,293.1499938964844,279.45001220703125,35995.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667450308799744,1.0,0.0,0.0,3.9962215423583984,3.996248960494995,1.0655954838512116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.35791015625,0.0,1953.5146484375,1895.4371337890625,0.0,2171.9892578125,0.9831445217132568,1.0,0.0,3.0,1.0,0.0
17910060,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.903509795665741,0.3016747832298279,0.2712773382663727,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.8222001791000366,0.2253008335828781,0.2143505066633224,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041320800781,0.8562346696853638,0.2565248608589172,0.180006206035614,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.8010666966438293,0.2078437358140945,0.1979376375675201,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.7418748140335083,0.1644093245267868,0.745742678642273,287.2041015625,284.95001220703125,296.5265197753906,294.21435546875,296.5240478515625,297.48272705078125,287.2038879394531,1.0,0.3681833148002624,1.0,1.0,0.0,1.0,-1.9316483736038208,1.9316452741622925,3.008665544257383e-06,1.4894126653671265,1.0,1.0,0.0,64.73779296875,51.0,41948.72265625,0.0,624.11181640625,1.0,279.4583435058594,281.96990966796875,297.24127197265625,300.0330810546875,293.1499938964844,293.1499938964844,279.45001220703125,35997.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738616466522217,1.0,0.0,0.0,3.996309995651245,3.996337413787842,1.065642663888866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.0654296875,0.0,1953.644287109375,1895.4371337890625,0.0,2235.206298828125,0.9831655621528624,1.0,0.0,3.0,1.0,0.0
17910120,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.9074131846427916,0.3021223843097687,0.2716269195079803,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.8251038193702698,0.22544726729393,0.2144487351179123,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.8594436645507812,0.2567101716995239,0.1801041960716247,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.8041549921035767,0.207964077591896,0.1980116069316864,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.744351863861084,0.1644067913293838,0.7455492615699768,287.2046813964844,284.95001220703125,296.5350952148437,294.2166748046875,296.5326538085937,297.4810791015625,287.20513916015625,1.0,0.3674562275409698,1.0,1.0,0.0,1.0,-1.932160258293152,1.932157278060913,3.010231012012809e-06,1.4898090362548828,1.0,1.0,0.0,63.894020080566406,39.0,41968.546875,0.0,621.7196044921875,1.0,279.4559936523437,281.96783447265625,297.2372436523437,300.02294921875,293.1499938964844,293.1499938964844,279.1499938964844,35997.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736310958862305,1.0,0.0,0.0,3.996317386627197,3.996344804763794,1.0656465292413486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.89111328125,0.0,1953.6551513671875,1895.4371337890625,0.0,2233.150634765625,0.983167290687561,1.0,0.0,3.0,1.0,0.0
17910180,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07525634765625,0.9583367109298706,0.3063603043556213,0.2750907838344574,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8615602850914001,0.2267494946718216,0.2153549939393997,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9001995325088501,0.258351057767868,0.1810155510902404,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8394660353660583,0.2090209275484085,0.198683425784111,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.7765122652053833,0.1642761975526809,0.7433903813362122,287.07525634765625,284.95001220703125,296.6202087402344,294.23809814453125,296.6177673339844,297.46435546875,287.0757141113281,1.0,0.3596237301826477,1.0,1.0,0.0,1.0,-1.936717867851257,1.936714768409729,3.024209718205384e-06,1.4933542013168335,1.0,1.0,0.0,54.97797775268555,27.0,42847.01171875,0.0,595.7340087890625,1.0,279.1560974121094,281.72052001953125,297.25701904296875,300.09735107421875,293.1499938964844,293.1499938964844,278.8500061035156,35998.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803123593330383,1.0,0.0,0.0,3.9963743686676025,3.9964020252227774,1.065676997313858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.62646484375,0.0,1953.7388916015625,1895.4371337890625,0.0,2292.9453125,0.9831808805465698,1.0,0.0,3.0,1.0,0.0
17910240,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07525634765625,0.9583367109298706,0.3063603043556213,0.2750907838344574,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8615602850914001,0.2267494946718216,0.2153549939393997,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9001995325088501,0.258351057767868,0.1810155510902404,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8394660353660583,0.2090209275484085,0.198683425784111,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.7765122652053833,0.1642761975526809,0.7433903813362122,287.07525634765625,284.95001220703125,296.6202087402344,294.23809814453125,296.6177673339844,297.46435546875,287.0757141113281,1.0,0.3596237301826477,1.0,1.0,0.0,1.0,-1.936717867851257,1.936714768409729,3.024209718205384e-06,1.4933542013168335,1.0,1.0,0.0,54.97797775268555,27.0,42847.01171875,0.0,595.7340087890625,1.0,279.1560974121094,281.72052001953125,297.25701904296875,300.09735107421875,293.1499938964844,293.1499938964844,278.8500061035156,35998.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803123593330383,1.0,0.0,0.0,3.9963743686676025,3.9964020252227774,1.065676997313858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.62646484375,0.0,1953.7388916015625,1895.4371337890625,0.0,2292.9453125,0.9831808805465698,1.0,0.0,3.0,1.0,0.0
17910300,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.987374186515808,0.3084713518619537,0.2768112123012543,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.8882604837417603,0.2273663282394409,0.2157598286867141,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.9313141703605652,0.2591283321380615,0.1814295947551727,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.864254891872406,0.2095179259777069,0.1989741772413253,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.7999375462532043,0.1641868948936462,0.7421256899833679,286.98114013671875,284.95001220703125,296.6627502441406,294.247802734375,296.6603088378906,297.4566650390625,286.96856689453125,1.0,0.3552889823913574,1.0,1.0,0.0,1.0,-1.9385977983474727,1.9385948181152344,3.0299763693619752e-06,1.4948095083236694,1.0,1.0,0.0,50.162635803222656,27.0,43586.72265625,0.0,581.2237548828125,1.0,278.8912658691406,281.5141296386719,297.29180908203125,300.240234375,293.1499938964844,293.1499938964844,278.8500061035156,35998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860074043273926,1.0,0.0,0.0,3.99639344215393,3.9964210987091056,1.065687229129253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.66943359375,0.0,1953.7669677734373,1895.4371337890625,0.0,2344.241455078125,0.9831854104995728,1.0,0.0,3.0,1.0,0.0
17910360,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.9990000128746032,0.3107296228408813,0.265308529138565,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.918547749519348,0.2279063910245895,0.216126874089241,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.9643779993057252,0.2598108053207397,0.1818027794361114,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.8921659588813782,0.2099427580833435,0.1992314755916595,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8239632248878479,0.1640387028455734,0.7407606244087219,286.9380798339844,284.95001220703125,296.70526123046875,294.25689697265625,296.70281982421875,297.4491882324219,286.9369812011719,1.0,0.3505036830902099,1.0,1.0,0.0,1.0,-1.9352871179580688,1.9352840185165403,3.0198111744539347e-06,1.4922370910644531,1.0,1.0,0.0,45.84236907958984,30.0,43631.81640625,0.0,561.3847045898438,1.0,278.8548583984375,281.4665222167969,297.275390625,300.1688232421875,293.1499938964844,293.1499938964844,278.54998779296875,35999.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866778373718262,1.0,0.0,0.0,3.996408224105835,3.996435642242432,1.0656950735210555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.5576171875,0.0,1953.7884521484373,1895.4371337890625,0.0,2350.299072265625,0.9831889271736144,1.0,0.0,3.0,1.0,0.0
17910420,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7537536621094,0.9990000128746032,0.3192244470119476,0.2502230405807495,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.9401268362998962,0.2287430018186569,0.2169110476970672,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.9828805923461914,0.2608856558799743,0.1825595200061798,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.9108298420906068,0.2105605602264404,0.1998050957918167,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.754638671875,0.8377915024757385,0.1636278182268142,0.7386637330055237,286.7537536621094,284.95001220703125,296.7901916503906,294.2731018066406,296.7876892089844,297.4501953125,286.7513122558594,1.0,0.344169408082962,1.0,1.0,0.0,1.0,-1.90623939037323,1.9062364101409912,2.9313214326975867e-06,1.4695711135864258,1.0,1.0,0.0,42.90793228149414,48.0,43973.87109375,0.0,534.425048828125,1.0,278.55645751953125,281.1897888183594,297.2821350097656,300.2040710449219,293.1499938964844,293.1499938964844,278.25,35999.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913782596588135,1.0,0.0,0.0,3.99642825126648,3.9964559078216553,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.54736328125,0.0,1953.8179931640625,1895.4371337890625,0.0,2392.874755859375,0.9831936955451964,1.0,0.0,3.0,1.0,0.0
17910480,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7537536621094,0.9990000128746032,0.3192244470119476,0.2502230405807495,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.9401268362998962,0.2287430018186569,0.2169110476970672,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.9828805923461914,0.2608856558799743,0.1825595200061798,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.9108298420906068,0.2105605602264404,0.1998050957918167,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.754638671875,0.8377915024757385,0.1636278182268142,0.7386637330055237,286.7537536621094,284.95001220703125,296.7901916503906,294.2731018066406,296.7876892089844,297.4501953125,286.7513122558594,1.0,0.344169408082962,1.0,1.0,0.0,1.0,-1.90623939037323,1.9062364101409912,2.9313214326975867e-06,1.4695711135864258,1.0,1.0,0.0,42.90793228149414,48.0,43973.87109375,0.0,534.425048828125,1.0,278.55645751953125,281.1897888183594,297.2821350097656,300.2040710449219,293.1499938964844,293.1499938964844,278.25,35999.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913782596588135,1.0,0.0,0.0,3.99642825126648,3.9964559078216553,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.54736328125,0.0,1953.8179931640625,1895.4371337890625,0.0,2392.874755859375,0.9831936955451964,1.0,0.0,3.0,1.0,0.0
17910540,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.609130859375,0.9990000128746032,0.3270037174224853,0.2549956142902374,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090087890625,0.934909462928772,0.2294322550296783,0.2176089733839035,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091003417969,0.9788214564323424,0.2617902457714081,0.1832254230976104,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60894775390625,0.9058040380477904,0.2110387980937957,0.2003034651279449,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.8325774073600769,0.163219004869461,0.7369585633277893,286.6091613769531,284.95001220703125,296.8749084472656,294.2868957519531,296.8724365234375,297.4512634277344,286.61083984375,1.0,0.3464377820491791,1.0,1.0,0.0,1.0,-1.9121572971344,1.9121544361114504,2.9487619030987844e-06,1.4738609790802002,1.0,1.0,0.0,43.71249771118164,66.0,44807.85546875,0.0,541.1729125976562,1.0,278.2563781738281,280.9374389648437,297.2933959960937,300.2550964355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795307993888855,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.90673828125,0.0,1953.8355712890625,1895.4371337890625,0.0,2428.607421875,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17910600,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.609130859375,0.9990000128746032,0.3270037174224853,0.2549956142902374,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090087890625,0.934909462928772,0.2294322550296783,0.2176089733839035,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091003417969,0.9788214564323424,0.2617902457714081,0.1832254230976104,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60894775390625,0.9058040380477904,0.2110387980937957,0.2003034651279449,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.8325774073600769,0.163219004869461,0.7369585633277893,286.6091613769531,284.95001220703125,296.8749084472656,294.2868957519531,296.8724365234375,297.4512634277344,286.61083984375,1.0,0.3464377820491791,1.0,1.0,0.0,1.0,-1.9121572971344,1.9121544361114504,2.9487619030987844e-06,1.4738609790802002,1.0,1.0,0.0,43.71249771118164,66.0,44807.85546875,0.0,541.1729125976562,1.0,278.2563781738281,280.9374389648437,297.2933959960937,300.2550964355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795307993888855,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.90673828125,0.0,1953.8355712890625,1895.4371337890625,0.0,2428.607421875,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
