time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6193542480469,0.9990000128746032,0.3303694128990173,0.2788257896900177,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186218261719,0.9054268002510072,0.2303448915481567,0.2185306996107101,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.9518164992332458,0.2629857063293457,0.1840874999761581,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183776855469,0.8798210620880127,0.2117210924625396,0.2010146826505661,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8094006180763245,0.1628967076539993,0.7360521554946899,286.61920166015625,284.95001220703125,296.9594116210937,294.2983093261719,296.9569702148437,297.4350891113281,286.6245422363281,1.0,0.3552621603012085,1.0,1.0,0.0,1.0,-1.9426671266555784,1.94266414642334,3.041904392375727e-06,1.497562289237976,1.0,1.0,0.0,48.18991088867188,69.0,45563.50390625,0.0,577.6790161132812,1.0,278.1517333984375,280.8749389648437,297.2958984375,300.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949878573417664,1.0,0.0,0.0,3.996447324752808,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.23193359375,0.0,1953.845947265625,1895.4371337890625,0.0,2425.69189453125,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
17910720,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6193542480469,0.9990000128746032,0.3303694128990173,0.2788257896900177,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186218261719,0.9054268002510072,0.2303448915481567,0.2185306996107101,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.9518164992332458,0.2629857063293457,0.1840874999761581,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183776855469,0.8798210620880127,0.2117210924625396,0.2010146826505661,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8094006180763245,0.1628967076539993,0.7360521554946899,286.61920166015625,284.95001220703125,296.9594116210937,294.2983093261719,296.9569702148437,297.4350891113281,286.6245422363281,1.0,0.3552621603012085,1.0,1.0,0.0,1.0,-1.9426671266555784,1.94266414642334,3.041904392375727e-06,1.497562289237976,1.0,1.0,0.0,48.18991088867188,69.0,45563.50390625,0.0,577.6790161132812,1.0,278.1517333984375,280.8749389648437,297.2958984375,300.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949878573417664,1.0,0.0,0.0,3.996447324752808,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.23193359375,0.0,1953.845947265625,1895.4371337890625,0.0,2425.69189453125,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
17910780,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.9966049194335938,0.3312030732631683,0.2979426383972168,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.8824761509895325,0.2316152155399322,0.2198163419961929,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.9252240061759948,0.2645840048789978,0.1852602511644363,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941223144531,0.8579111099243164,0.2127385884523391,0.2020663917064666,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.7873030304908752,0.1626778244972229,0.7357234954833984,286.69482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0411682128906,297.4100341796875,286.6990661621094,1.0,0.3630307018756866,1.0,1.0,0.0,1.0,-1.9693214893341064,1.969318389892578,3.125049261143431e-06,1.5185610055923462,1.0,1.0,0.0,52.8940544128418,72.0,46027.234375,0.0,613.1544799804688,1.0,278.1501159667969,280.9013977050781,297.30877685546875,300.30084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951295375823975,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.0322265625,0.0,1953.8519287109373,1895.4371337890625,0.0,2426.981689453125,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17910840,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.9966049194335938,0.3312030732631683,0.2979426383972168,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.8824761509895325,0.2316152155399322,0.2198163419961929,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.9252240061759948,0.2645840048789978,0.1852602511644363,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941223144531,0.8579111099243164,0.2127385884523391,0.2020663917064666,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.7873030304908752,0.1626778244972229,0.7357234954833984,286.69482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0411682128906,297.4100341796875,286.6990661621094,1.0,0.3630307018756866,1.0,1.0,0.0,1.0,-1.9693214893341064,1.969318389892578,3.125049261143431e-06,1.5185610055923462,1.0,1.0,0.0,52.8940544128418,72.0,46027.234375,0.0,613.1544799804688,1.0,278.1501159667969,280.9013977050781,297.30877685546875,300.30084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951295375823975,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.0322265625,0.0,1953.8519287109373,1895.4371337890625,0.0,2426.981689453125,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17910900,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.983780801296234,0.3323929607868194,0.2988186478614807,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183837890625,0.8681511282920837,0.2322846055030822,0.2205570787191391,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71856689453125,0.9083820581436156,0.2654065787792206,0.1859168112277984,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182312011719,0.8445249795913696,0.2132807523012161,0.2026873528957367,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176818847656,0.7735719084739685,0.1625777781009674,0.735816478729248,286.7186889648437,284.95001220703125,297.0855407714844,294.3113098144531,297.0831298828125,297.40155029296875,286.7213439941406,1.0,0.366300106048584,1.0,1.0,0.0,1.0,-1.9730558395385744,1.9730526208877563,3.136903387712664e-06,1.5215741395950315,1.0,1.0,0.0,55.94385147094727,72.0,46107.953125,0.0,626.178466796875,1.0,278.1500244140625,280.90692138671875,297.31561279296875,300.3161926269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795795202255249,1.0,0.0,0.0,3.996452808380127,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.7001953125,0.0,1953.8538818359373,1895.4371337890625,0.0,2433.04541015625,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17910960,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7385559082031,0.9729405045509338,0.3341606259346008,0.3002444207668304,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381286621094,0.8572576642036438,0.2329605668783188,0.2212935388088226,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383117675781,0.8964229226112366,0.2662243545055389,0.1865628063678741,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380065917969,0.8343731164932251,0.2138309329748153,0.2033048272132873,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.7629379034042358,0.1624984592199325,0.7359058260917664,286.7384338378906,284.95001220703125,297.1273803710937,294.3145751953125,297.125,297.396484375,286.74090576171875,1.0,0.3693262040615082,1.0,1.0,0.0,1.0,-1.9772756099700928,1.977272391319275,3.15013653562346e-06,1.5248491764068604,1.0,1.0,0.0,58.64570617675781,75.0,46185.76171875,0.0,638.4994506835938,1.0,278.1500244140625,280.9115600585937,297.32037353515625,300.32745361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964943051338196,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.47021484375,0.0,1953.85546875,1895.4371337890625,0.0,2439.41748046875,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17911020,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.95775043964386,0.3378645181655884,0.3034856915473938,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734680175781,0.8430812358856201,0.2341622859239578,0.2225793302059173,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.8807260990142822,0.267658919095993,0.1876784116029739,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.8209155201911926,0.2148138582706451,0.2043837755918502,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728271484375,0.7488728761672974,0.1624101549386978,0.7361703515052795,286.77374267578125,284.95001220703125,297.20074462890625,294.3191223144531,297.1983947753906,297.3913269042969,286.7763061523437,1.0,0.3742312490940094,1.0,1.0,0.0,1.0,-1.9856656789779663,1.985662579536438,3.1765578114573145e-06,1.5313729047775269,1.0,1.0,0.0,62.83715057373047,75.0,46332.28515625,0.0,659.1553955078125,1.0,278.1499938964844,280.9202575683594,297.32568359375,300.3431091308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976921200752258,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.46142578125,0.0,1953.857421875,1895.4371337890625,0.0,2450.343505859375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17911080,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.95592999458313,0.3383964300155639,0.3039620518684387,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7783508300781,0.8414469361305237,0.2343269288539886,0.2227541655302047,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77850341796875,0.8788967728614807,0.2678543925285339,0.18782939016819,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781982421875,0.8193222284317017,0.2149488180875778,0.2045305669307708,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.747239351272583,0.1624013930559158,0.7362152934074402,286.77862548828125,284.95001220703125,297.2107238769531,294.31964111328125,297.2083740234375,297.39080810546875,286.7811889648437,1.0,0.3748746812343597,1.0,1.0,0.0,1.0,-1.9868589639663696,1.986855745315552,3.18032584800676e-06,1.5323010683059692,1.0,1.0,0.0,63.37724685668945,78.0,46352.65234375,0.0,661.9172973632812,1.0,278.1499938964844,280.9214782714844,297.32623291015625,300.3450622558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978563904762268,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.6669921875,0.0,1953.857666015625,1895.4371337890625,0.0,2451.842529296875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17911140,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199462890625,0.9436672329902648,0.3430272340774536,0.3081805109977722,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.8303750157356262,0.2357096523046493,0.2242049425840377,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196716308594,0.8664811253547668,0.269481211900711,0.1890729665756225,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.8080788850784302,0.2160869836807251,0.205750361084938,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81884765625,0.7360609173774719,0.1623753011226654,0.7367420792579651,286.8197937011719,284.95001220703125,297.2936096191406,294.32281494140625,297.291259765625,297.3879699707031,286.8223876953125,1.0,0.3798846900463104,1.0,1.0,0.0,1.0,-1.9972593784332275,1.9972561597824097,3.213285026504309e-06,1.5403987169265747,1.0,1.0,0.0,67.4490737915039,81.0,46524.875,0.0,683.9617309570312,1.0,278.1499938964844,280.9317626953125,297.329345703125,300.359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991734743118286,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.14111328125,0.0,1953.8590087890625,1895.4371337890625,0.0,2463.870849609375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17911200,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199462890625,0.9436672329902648,0.3430272340774536,0.3081805109977722,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.8303750157356262,0.2357096523046493,0.2242049425840377,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196716308594,0.8664811253547668,0.269481211900711,0.1890729665756225,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.8080788850784302,0.2160869836807251,0.205750361084938,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81884765625,0.7360609173774719,0.1623753011226654,0.7367420792579651,286.8197937011719,284.95001220703125,297.2936096191406,294.32281494140625,297.291259765625,297.3879699707031,286.8223876953125,1.0,0.3798846900463104,1.0,1.0,0.0,1.0,-1.9972593784332275,1.9972561597824097,3.213285026504309e-06,1.5403987169265747,1.0,1.0,0.0,67.4490737915039,81.0,46524.875,0.0,683.9617309570312,1.0,278.1499938964844,280.9317626953125,297.329345703125,300.359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991734743118286,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.14111328125,0.0,1953.8590087890625,1895.4371337890625,0.0,2463.870849609375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17911260,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.9341228008270264,0.3477646708488464,0.3125191330909729,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.860595703125,0.8216226100921631,0.2370987385511398,0.2256494760513305,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8567938804626465,0.2710998356342315,0.1903014183044433,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604736328125,0.7985950112342834,0.2172350585460662,0.2069672644138336,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.7271213531494141,0.1623857021331787,0.7373934984207153,286.86090087890625,284.95001220703125,297.3759155273437,294.32421875,297.37359619140625,297.3861083984375,286.8634338378906,1.0,0.3845764100551605,1.0,1.0,0.0,1.0,-2.0079233646392822,2.007920265197754,3.2472748898726422e-06,1.5487024784088137,1.0,1.0,0.0,71.17504119873047,84.0,46694.44140625,0.0,705.2570190429688,1.0,278.1499938964844,280.9419250488281,297.330810546875,300.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800502359867096,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.16845703125,0.0,1953.8597412109373,1895.4371337890625,0.0,2476.01904296875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17911320,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.9341228008270264,0.3477646708488464,0.3125191330909729,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.860595703125,0.8216226100921631,0.2370987385511398,0.2256494760513305,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8567938804626465,0.2710998356342315,0.1903014183044433,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604736328125,0.7985950112342834,0.2172350585460662,0.2069672644138336,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.7271213531494141,0.1623857021331787,0.7373934984207153,286.86090087890625,284.95001220703125,297.3759155273437,294.32421875,297.37359619140625,297.3861083984375,286.8634338378906,1.0,0.3845764100551605,1.0,1.0,0.0,1.0,-2.0079233646392822,2.007920265197754,3.2472748898726422e-06,1.5487024784088137,1.0,1.0,0.0,71.17504119873047,84.0,46694.44140625,0.0,705.2570190429688,1.0,278.1499938964844,280.9419250488281,297.330810546875,300.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800502359867096,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.16845703125,0.0,1953.8597412109373,1895.4371337890625,0.0,2476.01904296875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17911380,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9264217019081116,0.3525501787662506,0.3169043958187103,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8141671419143677,0.2384879440069198,0.2270870059728622,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.8488172292709351,0.2727050185203552,0.1915152072906494,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.7905868887901306,0.2183867692947387,0.2081804424524307,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7193991541862488,0.1624148190021515,0.7381063103675842,286.90155029296875,284.95001220703125,297.45758056640625,294.323974609375,297.4552917480469,297.3847351074219,286.904052734375,1.0,0.3890547454357147,1.0,1.0,0.0,1.0,-2.0186855792999268,2.01868224143982,3.2817752071423456e-06,1.557082176208496,1.0,1.0,0.0,74.69078063964844,72.0,46858.93359375,0.0,726.125244140625,1.0,278.1499938964844,280.9517822265625,297.33062744140625,300.38238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018456697463989,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.4794921875,0.0,1953.8603515625,1895.4371337890625,0.0,2488.3115234375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17911440,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9264217019081116,0.3525501787662506,0.3169043958187103,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8141671419143677,0.2384879440069198,0.2270870059728622,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.8488172292709351,0.2727050185203552,0.1915152072906494,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.7905868887901306,0.2183867692947387,0.2081804424524307,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7193991541862488,0.1624148190021515,0.7381063103675842,286.90155029296875,284.95001220703125,297.45758056640625,294.323974609375,297.4552917480469,297.3847351074219,286.904052734375,1.0,0.3890547454357147,1.0,1.0,0.0,1.0,-2.0186855792999268,2.01868224143982,3.2817752071423456e-06,1.557082176208496,1.0,1.0,0.0,74.69078063964844,72.0,46858.93359375,0.0,726.125244140625,1.0,278.1499938964844,280.9517822265625,297.33062744140625,300.38238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018456697463989,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.4794921875,0.0,1953.8603515625,1895.4371337890625,0.0,2488.3115234375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17911500,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.9304661154747008,0.3549559712409973,0.3190320432186126,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.920654296875,0.8160653710365295,0.2391836196184158,0.2277253568172454,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208068847656,0.8508225679397583,0.2735049426555633,0.1920599788427353,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.7924932837486267,0.2189648002386093,0.208707645535469,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.7204187512397766,0.1624350696802139,0.7381036281585693,286.9208984375,284.95001220703125,297.4981689453125,294.3232727050781,297.49591064453125,297.3842163085937,286.9232177734375,1.0,0.389052003622055,1.0,1.0,0.0,1.0,-2.023291826248169,2.023288488388061,3.2966242997645168e-06,1.5606831312179563,1.0,1.0,0.0,74.38619232177734,72.0,46928.12109375,0.0,728.8862915039062,1.0,278.1499938964844,280.9560241699219,297.3299865722656,300.3867492675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025201559066772,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.88232421875,0.0,1953.8604736328125,1895.4371337890625,0.0,2494.489013671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17911560,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.9378824234008788,0.3573477268218994,0.3211329877376556,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.820341944694519,0.2398667633533477,0.2283284813165664,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8554219603538513,0.2742867767810821,0.1925764381885528,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.7969371676445007,0.2195320278406143,0.2092006206512451,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241638183594,0.723519504070282,0.1624490171670913,0.7379522323608398,286.9222412109375,284.95001220703125,297.53857421875,294.3222351074219,297.52056884765625,297.3836364746094,286.9123229980469,1.0,0.3881648778915405,0.948841631412506,0.948841631412506,0.2000000029802322,1.0,-2.027561902999878,1.7998830080032349,0.2276789546012878,1.3373550176620483,1.0,1.0,0.0,73.09258270263672,60.0,46116.8984375,0.0,727.3023681640625,1.0,278.1499938964844,280.9219055175781,297.3275756835937,300.3788452148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030259609222412,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.36865234375,0.0,1953.8607177734373,1895.4371337890625,0.0,2499.123046875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17911620,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.959305703639984,0.3606847822666168,0.3244407176971435,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.8341919183731079,0.2404608279466629,0.2289994359016418,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.8707666397094727,0.2748658061027527,0.193116083741188,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664978027344,0.8114268183708191,0.2199558466672897,0.2096890211105346,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.7342817783355713,0.1619066298007965,0.7357117533683777,286.5625305175781,284.95001220703125,297.6188049316406,294.3191223144531,297.4997253417969,297.3725280761719,286.5395812988281,1.0,0.3839247226715088,0.8465249538421631,0.8465249538421631,0.6000000238418579,1.0,-2.0308938026428223,1.0436187982559204,0.987275004386902,0.5823471546173096,1.0,1.0,0.0,68.50635528564453,48.0,41365.94140625,0.0,712.5904541015625,1.0,278.1499938964844,280.63787841796875,297.25860595703125,300.0880126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922250628471375,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.11083984375,0.0,1953.86083984375,1895.4371337890625,0.0,2400.564453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17911680,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.959305703639984,0.3606847822666168,0.3244407176971435,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.8341919183731079,0.2404608279466629,0.2289994359016418,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.8707666397094727,0.2748658061027527,0.193116083741188,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664978027344,0.8114268183708191,0.2199558466672897,0.2096890211105346,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.7342817783355713,0.1619066298007965,0.7357117533683777,286.5625305175781,284.95001220703125,297.6188049316406,294.3191223144531,297.4997253417969,297.3725280761719,286.5395812988281,1.0,0.3839247226715088,0.8465249538421631,0.8465249538421631,0.6000000238418579,1.0,-2.0308938026428223,1.0436187982559204,0.987275004386902,0.5823471546173096,1.0,1.0,0.0,68.50635528564453,48.0,41365.94140625,0.0,712.5904541015625,1.0,278.1499938964844,280.63787841796875,297.25860595703125,300.0880126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922250628471375,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.11083984375,0.0,1953.86083984375,1895.4371337890625,0.0,2400.564453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17911740,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803100585937,0.9865012168884276,0.3630448281764984,0.3263183236122131,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3808288574219,0.8561204671859741,0.2402742207050323,0.2286552935838699,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8951801657676697,0.2745632827281952,0.1927731782197952,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809814453125,0.8322777152061462,0.2196476906538009,0.2092274129390716,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38165283203125,0.7516666054725647,0.1606812179088592,0.7294682264328003,286.3805236816406,284.95001220703125,297.6982421875,294.31475830078125,297.50408935546875,297.35418701171875,286.37799072265625,1.0,0.3770345449447632,0.7442082762718201,0.7442082762718201,1.0,1.0,-2.0242738723754883,0.8850222229957581,1.139251708984375,0.425407737493515,1.0,1.0,0.0,61.97298812866211,36.0,39840.5859375,0.0,684.4935302734375,1.0,278.1499938964844,280.5343017578125,297.2051696777344,299.8504638671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686614990234375,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.26904296875,0.0,1953.8609619140625,1895.4371337890625,0.0,2188.961669921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17911800,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803100585937,0.9865012168884276,0.3630448281764984,0.3263183236122131,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3808288574219,0.8561204671859741,0.2402742207050323,0.2286552935838699,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8951801657676697,0.2745632827281952,0.1927731782197952,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809814453125,0.8322777152061462,0.2196476906538009,0.2092274129390716,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38165283203125,0.7516666054725647,0.1606812179088592,0.7294682264328003,286.3805236816406,284.95001220703125,297.6982421875,294.31475830078125,297.50408935546875,297.35418701171875,286.37799072265625,1.0,0.3770345449447632,0.7442082762718201,0.7442082762718201,1.0,1.0,-2.0242738723754883,0.8850222229957581,1.139251708984375,0.425407737493515,1.0,1.0,0.0,61.97298812866211,36.0,39840.5859375,0.0,684.4935302734375,1.0,278.1499938964844,280.5343017578125,297.2051696777344,299.8504638671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686614990234375,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.26904296875,0.0,1953.8609619140625,1895.4371337890625,0.0,2188.961669921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17911860,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.9990000128746032,0.3680088520050049,0.3134951591491699,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.8830453753471375,0.2403886914253235,0.2284481972455978,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9260758757591248,0.2747175097465515,0.1926260739564895,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8569418787956238,0.2196087539196014,0.2088827490806579,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.7730629444122314,0.1596321761608123,0.7233559489250183,286.3423156738281,284.95001220703125,297.7767944335937,294.309326171875,297.53692626953125,297.3505249023437,286.33892822265625,1.0,0.3674978613853454,0.7675873637199402,0.7675873637199402,1.0,1.0,-1.9989701509475708,0.876603364944458,1.1223667860031128,0.4226793944835663,1.0,1.0,0.0,55.350921630859375,25.0,39386.78515625,0.0,642.3676147460938,1.0,278.1499938964844,280.5075988769531,297.2359619140625,299.8319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754102349281311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.951171875,0.0,1953.861083984375,1895.4371337890625,0.0,2061.04638671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17911920,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.9990000128746032,0.3680088520050049,0.3134951591491699,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.8830453753471375,0.2403886914253235,0.2284481972455978,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9260758757591248,0.2747175097465515,0.1926260739564895,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8569418787956238,0.2196087539196014,0.2088827490806579,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.7730629444122314,0.1596321761608123,0.7233559489250183,286.3423156738281,284.95001220703125,297.7767944335937,294.309326171875,297.53692626953125,297.3505249023437,286.33892822265625,1.0,0.3674978613853454,0.7675873637199402,0.7675873637199402,1.0,1.0,-1.9989701509475708,0.876603364944458,1.1223667860031128,0.4226793944835663,1.0,1.0,0.0,55.350921630859375,25.0,39386.78515625,0.0,642.3676147460938,1.0,278.1499938964844,280.5075988769531,297.2359619140625,299.8319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754102349281311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.951171875,0.0,1953.861083984375,1895.4371337890625,0.0,2061.04638671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17911980,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850952148437,0.9990000128746032,0.3782723248004913,0.282427430152893,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.9160910248756408,0.2406654059886932,0.2284634858369827,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.9629361033439636,0.2750539183616638,0.1926785260438919,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.8873339295387268,0.2197234481573104,0.2087460607290268,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28668212890625,0.7993239164352417,0.1588734984397888,0.7185824513435364,286.28521728515625,284.95001220703125,297.8544311523437,294.3029479980469,297.584716796875,297.37359619140625,286.2811279296875,1.0,0.3557275533676147,0.7909665107727051,0.7909665107727051,1.0,1.0,-1.957592725753784,0.861130952835083,1.0964617729187012,0.416152685880661,1.0,1.0,0.0,48.823543548583984,43.0,38767.1640625,0.0,588.5357666015625,1.0,278.1499938964844,280.47088623046875,297.2611694335937,299.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746451199054718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47998046875,0.0,1953.861083984375,1895.4371337890625,0.0,1994.82861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912040,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850952148437,0.9990000128746032,0.3782723248004913,0.282427430152893,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.9160910248756408,0.2406654059886932,0.2284634858369827,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.9629361033439636,0.2750539183616638,0.1926785260438919,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.8873339295387268,0.2197234481573104,0.2087460607290268,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28668212890625,0.7993239164352417,0.1588734984397888,0.7185824513435364,286.28521728515625,284.95001220703125,297.8544311523437,294.3029479980469,297.584716796875,297.37359619140625,286.2811279296875,1.0,0.3557275533676147,0.7909665107727051,0.7909665107727051,1.0,1.0,-1.957592725753784,0.861130952835083,1.0964617729187012,0.416152685880661,1.0,1.0,0.0,48.823543548583984,43.0,38767.1640625,0.0,588.5357666015625,1.0,278.1499938964844,280.47088623046875,297.2611694335937,299.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746451199054718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47998046875,0.0,1953.861083984375,1895.4371337890625,0.0,1994.82861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912100,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.9990000128746032,0.3842759728431701,0.2759040594100952,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.9245847463607788,0.2408581972122192,0.2285800725221634,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.9706384539604188,0.2752734422683716,0.1927837133407592,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.8945343494415283,0.2198349237442016,0.2087861746549606,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8051549196243286,0.1586261391639709,0.7170432209968567,286.2647705078125,284.95001220703125,297.89288330078125,294.2994689941406,297.6118469238281,297.3910827636719,286.263671875,1.0,0.3538680076599121,0.8026560544967651,0.8026560544967651,1.0,1.0,-1.9482022523880005,0.858523428440094,1.0896787643432615,0.4152497053146362,1.0,1.0,0.0,47.501556396484375,43.0,38596.58203125,0.0,577.268310546875,1.0,278.1499938964844,280.45904541015625,297.26678466796875,299.8163146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743707001209259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.64453125,0.0,1953.861083984375,1895.4371337890625,0.0,1971.2603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912160,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.9990000128746032,0.3893932700157165,0.2760535180568695,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.9247213006019592,0.2411089688539505,0.2287906557321548,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.970754861831665,0.2755565047264099,0.1929597109556198,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.8945632576942444,0.2200018167495727,0.2089189141988754,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8046503663063049,0.1584546416997909,0.7161176204681396,286.2634582519531,284.95001220703125,297.9310607910156,294.2958068847656,297.6363220214844,297.4046936035156,286.263916015625,1.0,0.3540848195552826,0.8030057549476624,0.8030057549476624,1.0,1.0,-1.9478846788406368,0.85855633020401,1.089328408241272,0.4152200818061828,1.0,1.0,0.0,47.51403427124024,61.0,38549.921875,0.0,577.0808715820312,1.0,278.1499938964844,280.4555969238281,297.2711486816406,299.8140563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417195439338684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.775390625,0.0,1953.861083984375,1895.4371337890625,0.0,1954.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912220,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884216308594,0.9990000128746032,0.3960508704185486,0.2897205948829651,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.9088095426559448,0.2417424768209457,0.2294284701347351,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.9557598829269408,0.2762639224529266,0.1934792101383209,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879333496094,0.8805819153785706,0.2204664647579193,0.2094002515077591,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.7911192774772644,0.1582026928663253,0.7153082489967346,286.2882995605469,284.95001220703125,298.00360107421875,294.288330078125,297.6737365722656,297.4140625,286.2909851074219,1.0,0.3594048917293548,0.8036772012710571,0.8036772012710571,1.0,1.0,-1.9652810096740725,0.8669924139976501,1.098288655281067,0.4196919798851013,1.0,1.0,0.0,50.23097229003906,61.0,38692.3828125,0.0,598.9346923828125,1.0,278.1499938964844,280.4629821777344,297.2789306640625,299.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401427030563354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1940.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912280,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.9990000128746032,0.3962434828281402,0.2905934154987335,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897033691406,0.9078591465950012,0.2417724281549453,0.2294607013463974,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9547745585441588,0.2762971222400665,0.193505197763443,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895812988281,0.8797174096107483,0.2204892188310623,0.2094257920980453,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.7902963757514954,0.1581925153732299,0.7152905464172363,286.2899475097656,284.95001220703125,298.0066223144531,294.2880249023437,297.6750183105469,297.4139709472656,286.2926940917969,1.0,0.359738677740097,0.8037052154541016,0.8037052154541016,1.0,1.0,-1.9664092063903809,0.8675362467765808,1.0988729000091553,0.419984370470047,1.0,1.0,0.0,50.40900039672852,79.0,38703.546875,0.0,600.3701782226562,1.0,278.1499938964844,280.463623046875,297.2792358398437,299.8253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401324510574341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1940.7095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912340,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.9990000128746032,0.3983587026596069,0.3203771710395813,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.8791167736053467,0.2426153421401977,0.2304271459579467,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.9213334918022156,0.2772174179553985,0.1942730545997619,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.8526732921600342,0.2211474925279617,0.2102203965187072,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440246582031,0.7644777894020081,0.1578858792781829,0.7150142192840576,286.3455810546875,284.95001220703125,298.0810546875,294.27978515625,297.6991271972656,297.3973999023437,286.3497314453125,1.0,0.3710896968841553,0.8044046759605408,0.8044046759605408,1.0,1.0,-2.004866123199463,0.8860316276550293,1.1188346147537231,0.4300025701522827,1.0,1.0,0.0,56.76844024658203,97.0,39107.078125,0.0,651.2338256835938,1.0,278.1499938964844,280.48699951171875,297.2851867675781,299.8522033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414547801017761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.48291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912400,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.9990000128746032,0.3983587026596069,0.3203771710395813,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.8791167736053467,0.2426153421401977,0.2304271459579467,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.9213334918022156,0.2772174179553985,0.1942730545997619,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.8526732921600342,0.2211474925279617,0.2102203965187072,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440246582031,0.7644777894020081,0.1578858792781829,0.7150142192840576,286.3455810546875,284.95001220703125,298.0810546875,294.27978515625,297.6991271972656,297.3973999023437,286.3497314453125,1.0,0.3710896968841553,0.8044046759605408,0.8044046759605408,1.0,1.0,-2.004866123199463,0.8860316276550293,1.1188346147537231,0.4300025701522827,1.0,1.0,0.0,56.76844024658203,97.0,39107.078125,0.0,651.2338256835938,1.0,278.1499938964844,280.48699951171875,297.2851867675781,299.8522033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414547801017761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.48291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912460,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166259765625,0.9969663619995116,0.3963906466960907,0.357456624507904,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156799316406,0.845771849155426,0.2435695081949234,0.2316353321075439,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159851074219,0.8835803866386414,0.2782326936721802,0.1952107101678848,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.8217341303825378,0.2219122350215912,0.2112514972686767,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.7350502014160156,0.1574325859546661,0.7147426009178162,286.4161682128906,284.95001220703125,298.1543273925781,294.271240234375,297.71160888671875,297.3604431152344,286.42041015625,1.0,0.3864043354988098,0.8037248253822327,0.8037248253822327,1.0,1.0,-2.0535647869110107,0.9092312455177308,1.1443336009979248,0.4426085352897644,1.0,1.0,0.0,66.45802307128906,100.0,39625.76171875,0.0,723.7767944335938,1.0,278.1499938964844,280.5179748535156,297.287353515625,299.88580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448837757110596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1981.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
