time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166259765625,0.9969663619995116,0.3963906466960907,0.357456624507904,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156799316406,0.845771849155426,0.2435695081949234,0.2316353321075439,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159851074219,0.8835803866386414,0.2782326936721802,0.1952107101678848,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.8217341303825378,0.2219122350215912,0.2112514972686767,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.7350502014160156,0.1574325859546661,0.7147426009178162,286.4161682128906,284.95001220703125,298.1543273925781,294.271240234375,297.71160888671875,297.3604431152344,286.42041015625,1.0,0.3864043354988098,0.8037248253822327,0.8037248253822327,1.0,1.0,-2.0535647869110107,0.9092312455177308,1.1443336009979248,0.4426085352897644,1.0,1.0,0.0,66.45802307128906,100.0,39625.76171875,0.0,723.7767944335938,1.0,278.1499938964844,280.5179748535156,297.287353515625,299.88580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448837757110596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1981.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912580,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.9581282138824464,0.3968607783317566,0.3573066592216491,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.8127469420433044,0.244364321231842,0.2329016327857971,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.8469870090484619,0.2790326774120331,0.1961616724729538,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.7876347899436951,0.2225244492292404,0.2123431265354156,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.7041199207305908,0.156731903553009,0.7140597105026245,286.42852783203125,284.95001220703125,298.226318359375,294.2625427246094,297.7301330566406,297.3360900878906,286.4286804199219,1.0,0.396597683429718,0.8030449748039246,0.8030449748039246,1.0,1.0,-2.055887222290039,0.9101749658584596,1.1457122564315796,0.4433729350566864,1.0,1.0,0.0,78.29438781738281,88.0,39564.67578125,0.0,767.3837280273438,1.0,278.1499938964844,280.5163269042969,297.2772827148437,299.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480940818786621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.78955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2008.9852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912640,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.9581282138824464,0.3968607783317566,0.3573066592216491,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.8127469420433044,0.244364321231842,0.2329016327857971,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.8469870090484619,0.2790326774120331,0.1961616724729538,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.7876347899436951,0.2225244492292404,0.2123431265354156,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.7041199207305908,0.156731903553009,0.7140597105026245,286.42852783203125,284.95001220703125,298.226318359375,294.2625427246094,297.7301330566406,297.3360900878906,286.4286804199219,1.0,0.396597683429718,0.8030449748039246,0.8030449748039246,1.0,1.0,-2.055887222290039,0.9101749658584596,1.1457122564315796,0.4433729350566864,1.0,1.0,0.0,78.29438781738281,88.0,39564.67578125,0.0,767.3837280273438,1.0,278.1499938964844,280.5163269042969,297.2772827148437,299.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480940818786621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.78955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2008.9852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912700,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43017578125,0.9510157704353333,0.3982738554477691,0.3584018051624298,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8069068193435669,0.2447142750024795,0.2333405613899231,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.841048538684845,0.2793639600276947,0.1964765191078186,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301147460937,0.7817085385322571,0.222787469625473,0.2126990854740142,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300842285156,0.6978288292884827,0.1563762724399566,0.7129132151603699,286.43017578125,284.95001220703125,298.2618408203125,294.2582397460937,297.7435302734375,297.3317565917969,286.43035888671875,1.0,0.398525059223175,0.8027050495147705,0.8027050495147705,1.0,1.0,-2.0571584701538086,0.9107325673103333,1.14642596244812,0.4436525404453277,1.0,1.0,0.0,80.78953552246094,88.0,39531.83203125,0.0,777.2117309570312,1.0,278.1499938964844,280.514404296875,297.2684020996094,299.8771667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488396763801575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.63232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2015.4210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912760,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4318542480469,0.9501180648803712,0.3999431133270263,0.3597950935363769,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.8055567741394043,0.2450577020645141,0.2336950153112411,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.8396728038787842,0.2796834707260132,0.1967234462499618,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.7803320288658142,0.2230450212955474,0.2129721641540527,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.6957386136054993,0.1560407727956771,0.7114934921264648,286.43182373046875,284.95001220703125,298.2970275878906,294.2539367675781,297.7577819824219,297.3293151855469,286.4320373535156,1.0,0.3991038799285888,0.8022903203964233,0.8022903203964233,1.0,1.0,-2.0581774711608887,0.9111602306365968,1.147017240524292,0.4438486397266388,1.0,1.0,0.0,81.50497436523438,76.0,39497.78125,0.0,780.5952758789062,1.0,278.1499938964844,280.5123596191406,297.2599182128906,299.8665466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491822242736816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2018.3802490234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912820,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.9605512022972108,0.4035991132259369,0.3628809452056885,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8120983839035034,0.2457567602396011,0.2342589050531387,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.846041738986969,0.280324786901474,0.1971016824245453,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7867101430892944,0.2235732525587082,0.2133749574422836,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.7000422477722168,0.1554393768310547,0.7082623839378357,286.4349975585937,284.95001220703125,298.3663635253906,294.2455444335937,297.7872009277344,297.3269348144531,286.4351806640625,1.0,0.397087037563324,0.8014609217643738,0.8014609217643738,1.0,1.0,-2.0596184730529785,0.9117279052734376,1.147890567779541,0.4440828561782837,1.0,1.0,0.0,79.23625946044922,64.0,39427.03515625,0.0,773.8792114257812,1.0,278.1499938964844,280.5081481933594,297.2461242675781,299.847412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491834163665771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2018.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912880,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.9605512022972108,0.4035991132259369,0.3628809452056885,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8120983839035034,0.2457567602396011,0.2342589050531387,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.846041738986969,0.280324786901474,0.1971016824245453,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7867101430892944,0.2235732525587082,0.2133749574422836,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.7000422477722168,0.1554393768310547,0.7082623839378357,286.4349975585937,284.95001220703125,298.3663635253906,294.2455444335937,297.7872009277344,297.3269348144531,286.4351806640625,1.0,0.397087037563324,0.8014609217643738,0.8014609217643738,1.0,1.0,-2.0596184730529785,0.9117279052734376,1.147890567779541,0.4440828561782837,1.0,1.0,0.0,79.23625946044922,64.0,39427.03515625,0.0,773.8792114257812,1.0,278.1499938964844,280.5081481933594,297.2461242675781,299.847412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491834163665771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2018.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912940,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.9817399382591248,0.4074209034442901,0.3660500645637512,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8279145956039429,0.2464929670095443,0.234716311097145,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8629406690597534,0.2809897065162658,0.1973918974399566,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8032617568969727,0.2241378873586654,0.2136711180210113,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4376525878906,0.7134086489677429,0.1549219489097595,0.7047752737998962,286.437744140625,284.95001220703125,298.4342346191406,294.237548828125,297.8168334960937,297.3261108398437,286.4378967285156,1.0,0.3920676112174988,0.8006315231323242,0.8006315231323242,1.0,1.0,-2.060490608215332,0.912022590637207,1.1484678983688354,0.4441658854484558,1.0,1.0,0.0,73.50292205810547,52.0,39354.296875,0.0,754.5089721679688,1.0,278.1499938964844,280.5038146972656,297.2359619140625,299.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487954497337341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.90966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2015.0394287109373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913000,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.9817399382591248,0.4074209034442901,0.3660500645637512,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8279145956039429,0.2464929670095443,0.234716311097145,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8629406690597534,0.2809897065162658,0.1973918974399566,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8032617568969727,0.2241378873586654,0.2136711180210113,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4376525878906,0.7134086489677429,0.1549219489097595,0.7047752737998962,286.437744140625,284.95001220703125,298.4342346191406,294.237548828125,297.8168334960937,297.3261108398437,286.4378967285156,1.0,0.3920676112174988,0.8006315231323242,0.8006315231323242,1.0,1.0,-2.060490608215332,0.912022590637207,1.1484678983688354,0.4441658854484558,1.0,1.0,0.0,73.50292205810547,52.0,39354.296875,0.0,754.5089721679688,1.0,278.1499938964844,280.5038146972656,297.2359619140625,299.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487954497337341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.90966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2015.0394287109373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913060,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43212890625,0.9990000128746032,0.4119642376899719,0.3624933958053589,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.8495405912399292,0.2472427636384964,0.2351599931716919,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.8869838714599609,0.2816482186317444,0.1976597756147384,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.8246785998344421,0.224714770913124,0.2139521837234497,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7305079102516174,0.1544538587331771,0.701379656791687,286.4322509765625,284.95001220703125,298.5006408691406,294.23016357421875,297.8475036621094,297.32861328125,286.4308776855469,1.0,0.3846957981586456,0.8003177046775818,0.8003177046775818,1.0,1.0,-2.051991701126098,0.9078666567802428,1.144124984741211,0.44204843044281,1.0,1.0,0.0,66.52730560302734,40.0,39177.40234375,0.0,723.4137573242188,1.0,278.1499938964844,280.4941711425781,297.2271728515625,299.8153381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481856942176819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.73193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2009.7757568359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913120,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43212890625,0.9990000128746032,0.4119642376899719,0.3624933958053589,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.8495405912399292,0.2472427636384964,0.2351599931716919,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.8869838714599609,0.2816482186317444,0.1976597756147384,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.8246785998344421,0.224714770913124,0.2139521837234497,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7305079102516174,0.1544538587331771,0.701379656791687,286.4322509765625,284.95001220703125,298.5006408691406,294.23016357421875,297.8475036621094,297.32861328125,286.4308776855469,1.0,0.3846957981586456,0.8003177046775818,0.8003177046775818,1.0,1.0,-2.051991701126098,0.9078666567802428,1.144124984741211,0.44204843044281,1.0,1.0,0.0,66.52730560302734,40.0,39177.40234375,0.0,723.4137573242188,1.0,278.1499938964844,280.4941711425781,297.2271728515625,299.8153381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481856942176819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.73193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2009.7757568359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913180,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.9990000128746032,0.4203516542911529,0.3364086151123047,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.8712171912193298,0.2478883117437362,0.235585868358612,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9107306599617004,0.2821635007858276,0.1978917270898819,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.8445022106170654,0.2251911014318466,0.2142173647880554,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934631347656,0.7466795444488525,0.1540029495954513,0.6983014941215515,286.3921813964844,284.95001220703125,298.5654602050781,294.2235717773437,297.886962890625,297.34893798828125,286.3890380859375,1.0,0.374656081199646,0.8000038266181946,0.8000038266181946,1.0,1.0,-2.0194413661956787,0.892238438129425,1.1272029876708984,0.4335680902004242,1.0,1.0,0.0,60.27984237670898,43.0,38703.3125,0.0,674.7630004882812,1.0,278.1499938964844,280.4665832519531,297.2145690917969,299.780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746421217918396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1994.5709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913240,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.9990000128746032,0.4203516542911529,0.3364086151123047,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.8712171912193298,0.2478883117437362,0.235585868358612,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9107306599617004,0.2821635007858276,0.1978917270898819,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.8445022106170654,0.2251911014318466,0.2142173647880554,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934631347656,0.7466795444488525,0.1540029495954513,0.6983014941215515,286.3921813964844,284.95001220703125,298.5654602050781,294.2235717773437,297.886962890625,297.34893798828125,286.3890380859375,1.0,0.374656081199646,0.8000038266181946,0.8000038266181946,1.0,1.0,-2.0194413661956787,0.892238438129425,1.1272029876708984,0.4335680902004242,1.0,1.0,0.0,60.27984237670898,43.0,38703.3125,0.0,674.7630004882812,1.0,278.1499938964844,280.4665832519531,297.2145690917969,299.780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746421217918396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1994.5709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913300,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.9990000128746032,0.425761878490448,0.3265516757965088,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.8802971839904785,0.2481888234615326,0.2357963770627975,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.9212926030158995,0.2823843657970428,0.197994515299797,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.8527727723121643,0.2254079729318618,0.2143489867448806,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37322998046875,0.7534002661705017,0.1538314521312713,0.6970708966255188,286.3723449707031,284.95001220703125,298.5972900390625,294.2206115722656,297.91015625,297.36578369140625,286.370361328125,1.0,0.3711994886398315,0.7998469471931458,0.7998469471931458,1.0,1.0,-2.006653070449829,0.8861345648765564,1.120518445968628,0.4300911426544189,1.0,1.0,0.0,58.00990295410156,43.0,38507.24609375,0.0,656.8616333007812,1.0,278.1499938964844,280.4541931152344,297.20782470703125,299.7591247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449058890342712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1981.5447998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913360,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.9990000128746032,0.4311738908290863,0.3191457390785217,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8875186443328857,0.2484970241785049,0.2360285371541977,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602905273437,0.929766058921814,0.2826102375984192,0.1981095075607299,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.8593856692314148,0.2256303429603576,0.2145011723041534,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.7587207555770874,0.1537027359008789,0.6961447596549988,286.3602294921875,284.95001220703125,298.6286926269531,294.2179260253906,297.9331359863281,297.3824462890625,286.3588256835937,1.0,0.368519514799118,0.800041913986206,0.800041913986206,1.0,1.0,-1.9972429275512693,0.8816783428192139,1.1155647039413452,0.4276174902915954,1.0,1.0,0.0,56.350772857666016,46.0,38361.24609375,0.0,643.8613891601562,1.0,278.1499938964844,280.4451904296875,297.20330810546875,299.7430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432950139045715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1967.7301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913420,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.9990000128746032,0.4416163265705108,0.3084676563739776,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.8986307978630066,0.2491477727890014,0.2365527600049972,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.9425426125526428,0.2830915153026581,0.1983798891305923,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.8696431517601013,0.2261018455028534,0.2148591578006744,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.7668300867080688,0.1535129249095916,0.694811224937439,286.3456115722656,284.95001220703125,298.6902160644531,294.2134704589844,297.97705078125,297.4128112792969,286.34503173828125,1.0,0.3647903203964233,0.8004319071769714,0.8004319071769714,1.0,1.0,-1.9841965436935425,0.8755291700363159,1.1086673736572266,0.4241947531700134,1.0,1.0,0.0,54.03084945678711,49.0,38147.56640625,0.0,625.9594116210938,1.0,278.1499938964844,280.4320068359375,297.1992492675781,299.7216186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403914332389832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.63037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1942.9168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913480,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.9990000128746032,0.4416163265705108,0.3084676563739776,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.8986307978630066,0.2491477727890014,0.2365527600049972,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.9425426125526428,0.2830915153026581,0.1983798891305923,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.8696431517601013,0.2261018455028534,0.2148591578006744,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.7668300867080688,0.1535129249095916,0.694811224937439,286.3456115722656,284.95001220703125,298.6902160644531,294.2134704589844,297.97705078125,297.4128112792969,286.34503173828125,1.0,0.3647903203964233,0.8004319071769714,0.8004319071769714,1.0,1.0,-1.9841965436935425,0.8755291700363159,1.1086673736572266,0.4241947531700134,1.0,1.0,0.0,54.03084945678711,49.0,38147.56640625,0.0,625.9594116210938,1.0,278.1499938964844,280.4320068359375,297.1992492675781,299.7216186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403914332389832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.63037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1942.9168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913540,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9990000128746032,0.4512025117874145,0.3033436834812164,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9046547412872314,0.2498587965965271,0.2371734082698822,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9490800499916076,0.2836197018623352,0.1987131834030151,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8751713633537292,0.2266202718019485,0.2153014540672302,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.7708367109298706,0.1533722430467605,0.693971574306488,286.3424377441406,284.95001220703125,298.75,294.2104187011719,298.0164489746094,297.43634033203125,286.3424377441406,1.0,0.3631768524646759,0.8008219003677368,0.8008219003677368,1.0,1.0,-1.9787074327468872,0.8729839324951172,1.1057236194610596,0.4227599799633026,1.0,1.0,0.0,52.96099472045898,52.0,38033.66796875,0.0,618.17724609375,1.0,278.1499938964844,280.4248962402344,297.19970703125,299.7124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383538484573364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1925.5721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913600,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9990000128746032,0.4512025117874145,0.3033436834812164,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9046547412872314,0.2498587965965271,0.2371734082698822,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9490800499916076,0.2836197018623352,0.1987131834030151,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8751713633537292,0.2266202718019485,0.2153014540672302,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.7708367109298706,0.1533722430467605,0.693971574306488,286.3424377441406,284.95001220703125,298.75,294.2104187011719,298.0164489746094,297.43634033203125,286.3424377441406,1.0,0.3631768524646759,0.8008219003677368,0.8008219003677368,1.0,1.0,-1.9787074327468872,0.8729839324951172,1.1057236194610596,0.4227599799633026,1.0,1.0,0.0,52.96099472045898,52.0,38033.66796875,0.0,618.17724609375,1.0,278.1499938964844,280.4248962402344,297.19970703125,299.7124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383538484573364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1925.5721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913660,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.9990000128746032,0.4604628086090088,0.3014112710952759,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34893798828125,0.9080380201339722,0.2510291635990143,0.2381317168474197,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.9523048996925354,0.2845781445503235,0.1992788463830948,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.8781301975250244,0.2275872677564621,0.2160708606243133,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.7727335095405579,0.1536579877138137,0.6945965886116028,286.3489990234375,284.95001220703125,298.80712890625,294.206787109375,298.0536193847656,297.4574584960937,286.3496398925781,1.0,0.3631336390972137,0.8010739684104919,0.8010739684104919,1.0,1.0,-1.979888081550598,0.8736006021499634,1.1062874794006348,0.4230480194091797,1.0,1.0,0.0,52.642086029052734,70.0,38006.83203125,0.0,617.997802734375,1.0,278.1499938964844,280.4229736328125,297.20086669921875,299.71014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373079657554626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1916.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913720,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.9990000128746032,0.4604628086090088,0.3014112710952759,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34893798828125,0.9080380201339722,0.2510291635990143,0.2381317168474197,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.9523048996925354,0.2845781445503235,0.1992788463830948,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.8781301975250244,0.2275872677564621,0.2160708606243133,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.7727335095405579,0.1536579877138137,0.6945965886116028,286.3489990234375,284.95001220703125,298.80712890625,294.206787109375,298.0536193847656,297.4574584960937,286.3496398925781,1.0,0.3631336390972137,0.8010739684104919,0.8010739684104919,1.0,1.0,-1.979888081550598,0.8736006021499634,1.1062874794006348,0.4230480194091797,1.0,1.0,0.0,52.642086029052734,70.0,38006.83203125,0.0,617.997802734375,1.0,278.1499938964844,280.4229736328125,297.20086669921875,299.71014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373079657554626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1916.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913780,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.9990000128746032,0.4681539535522461,0.3160478472709656,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.8951991200447083,0.2527089118957519,0.239682137966156,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9372028708457948,0.286013126373291,0.2002588957548141,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8660405874252319,0.2290531694889068,0.2174237668514251,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.761775016784668,0.154397428035736,0.6978537440299988,286.3857421875,284.95001220703125,298.8609313964844,294.20074462890625,298.0857849121094,297.4712219238281,286.3894348144531,1.0,0.3702986538410187,0.8013260364532471,0.8013260364532471,1.0,1.0,-2.00601863861084,0.8861711621284485,1.1198474168777466,0.4296822249889374,1.0,1.0,0.0,55.97447967529297,88.0,38287.1328125,0.0,649.4220581054688,1.0,278.1499938964844,280.4382019042969,297.20233154296875,299.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375953197479248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.43994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1919.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913840,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.9990000128746032,0.4681539535522461,0.3160478472709656,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.8951991200447083,0.2527089118957519,0.239682137966156,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9372028708457948,0.286013126373291,0.2002588957548141,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8660405874252319,0.2290531694889068,0.2174237668514251,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.761775016784668,0.154397428035736,0.6978537440299988,286.3857421875,284.95001220703125,298.8609313964844,294.20074462890625,298.0857849121094,297.4712219238281,286.3894348144531,1.0,0.3702986538410187,0.8013260364532471,0.8013260364532471,1.0,1.0,-2.00601863861084,0.8861711621284485,1.1198474168777466,0.4296822249889374,1.0,1.0,0.0,55.97447967529297,88.0,38287.1328125,0.0,649.4220581054688,1.0,278.1499938964844,280.4382019042969,297.20233154296875,299.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375953197479248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.43994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1919.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913900,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.9990000128746032,0.4705975353717804,0.3291150331497192,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.8841398358345032,0.2537470459938049,0.2407022565603256,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.9237485527992249,0.2869177162647247,0.2009211778640747,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.855725109577179,0.2299770712852478,0.2183390706777572,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.7526593208312988,0.1548978835344314,0.7004060745239258,286.4185791015625,284.95001220703125,298.8866271972656,294.19683837890625,298.0968322753906,297.4696350097656,286.4229736328125,1.0,0.376145452260971,0.801452100276947,0.801452100276947,1.0,1.0,-2.0278842449188232,0.8966541290283203,1.1312299966812134,0.4353488087654114,1.0,1.0,0.0,59.033199310302734,88.0,38537.328125,0.0,677.2369995117188,1.0,278.1499938964844,280.4527587890625,297.2039794921875,299.7353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386744618415833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.16259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1928.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913960,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.9990000128746032,0.4721707701683044,0.3448747098445892,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.456298828125,0.8716238737106323,0.2548860311508178,0.2418499290943145,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45660400390625,0.908741056919098,0.287915974855423,0.2016727328300476,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.8442198038101196,0.2309971004724502,0.2193775177001953,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.7425248622894287,0.1554430574178695,0.7033291459083557,286.45672607421875,284.95001220703125,298.9115600585937,294.1924133300781,298.1047058105469,297.4628295898437,286.4617004394531,1.0,0.3831383287906647,0.8011074662208557,0.8011074662208557,1.0,1.0,-2.0538406372070312,0.9090335369110109,1.14480721950531,0.4420249760150909,1.0,1.0,0.0,62.85624313354492,106.0,38833.73046875,0.0,711.6532592773438,1.0,278.1499938964844,280.4701538085937,297.20538330078125,299.7530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403602600097656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1942.6512451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914020,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.9990000128746032,0.4728972613811493,0.3825558423995971,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.8454622626304626,0.2574186325073242,0.2444737404584884,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.879379153251648,0.2901429831981659,0.2034021019935608,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436706542969,0.8200645446777344,0.2332778573036193,0.2217698544263839,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.7211307287216187,0.1566167771816253,0.7099744081497192,286.5445251464844,284.95001220703125,298.959228515625,294.1820373535156,298.1125793457031,297.436279296875,286.5501403808594,1.0,0.3998827040195465,0.8004182577133179,0.8004182577133179,1.0,1.0,-2.1151843070983887,0.93832665681839,1.1768577098846436,0.45784592628479,1.0,1.0,0.0,72.61692810058594,124.0,39526.15625,0.0,798.832763671875,1.0,278.1499938964844,280.5111083984375,297.2052307128906,299.7935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452266812324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1984.2996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914080,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.9990000128746032,0.4728972613811493,0.3825558423995971,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.8454622626304626,0.2574186325073242,0.2444737404584884,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.879379153251648,0.2901429831981659,0.2034021019935608,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436706542969,0.8200645446777344,0.2332778573036193,0.2217698544263839,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.7211307287216187,0.1566167771816253,0.7099744081497192,286.5445251464844,284.95001220703125,298.959228515625,294.1820373535156,298.1125793457031,297.436279296875,286.5501403808594,1.0,0.3998827040195465,0.8004182577133179,0.8004182577133179,1.0,1.0,-2.1151843070983887,0.93832665681839,1.1768577098846436,0.45784592628479,1.0,1.0,0.0,72.61692810058594,124.0,39526.15625,0.0,798.832763671875,1.0,278.1499938964844,280.5111083984375,297.2052307128906,299.7935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452266812324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1984.2996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914140,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.9985169768333436,0.4708587825298309,0.4243095219135284,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.820010244846344,0.2602289319038391,0.2474790662527084,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.8506026268005371,0.292612224817276,0.2053891271352768,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7938981056213379,0.2358180582523346,0.2245265543460846,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.6971896886825562,0.1578629612922668,0.717474102973938,286.64019775390625,284.95001220703125,299.0041809082031,294.1697692871094,298.1131591796875,297.3981628417969,286.6456298828125,1.0,0.4192668497562408,0.7997289896011353,0.7997289896011353,1.0,1.0,-2.183253049850464,0.9708771109580994,1.2123758792877195,0.4754899144172668,1.0,1.0,0.0,85.16521453857422,127.0,40278.80078125,0.0,907.7073364257812,1.0,278.1499938964844,280.5561828613281,297.19989013671875,299.8351745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514787316322327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2038.2579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914200,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.9985169768333436,0.4708587825298309,0.4243095219135284,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.820010244846344,0.2602289319038391,0.2474790662527084,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.8506026268005371,0.292612224817276,0.2053891271352768,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7938981056213379,0.2358180582523346,0.2245265543460846,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.6971896886825562,0.1578629612922668,0.717474102973938,286.64019775390625,284.95001220703125,299.0041809082031,294.1697692871094,298.1131591796875,297.3981628417969,286.6456298828125,1.0,0.4192668497562408,0.7997289896011353,0.7997289896011353,1.0,1.0,-2.183253049850464,0.9708771109580994,1.2123758792877195,0.4754899144172668,1.0,1.0,0.0,85.16521453857422,127.0,40278.80078125,0.0,907.7073364257812,1.0,278.1499938964844,280.5561828613281,297.19989013671875,299.8351745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514787316322327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2038.2579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914260,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.9681594371795654,0.4722116887569427,0.4248798787593841,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.7939067482948303,0.2630215287208557,0.2506497800350189,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.8242676258087158,0.2949976623058319,0.2074610292911529,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.768073320388794,0.2383337467908859,0.2274385541677475,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.6730732321739197,0.1590728908777237,0.7253947854042053,286.6775207519531,284.95001220703125,299.0466003417969,294.1557922363281,298.1230163574219,297.381103515625,286.6791076660156,1.0,0.4324285686016083,0.7974976301193237,0.7974976301193237,1.0,1.0,-2.20288634300232,0.9798681735992432,1.2230181694030762,0.4805871844291687,1.0,1.0,0.0,99.03791809082033,115.0,40459.52734375,0.0,978.8914794921876,1.0,278.1499938964844,280.56903076171875,297.18267822265625,299.84375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757072925567627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2086.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914320,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.9681594371795654,0.4722116887569427,0.4248798787593841,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.7939067482948303,0.2630215287208557,0.2506497800350189,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.8242676258087158,0.2949976623058319,0.2074610292911529,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.768073320388794,0.2383337467908859,0.2274385541677475,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.6730732321739197,0.1590728908777237,0.7253947854042053,286.6775207519531,284.95001220703125,299.0466003417969,294.1557922363281,298.1230163574219,297.381103515625,286.6791076660156,1.0,0.4324285686016083,0.7974976301193237,0.7974976301193237,1.0,1.0,-2.20288634300232,0.9798681735992432,1.2230181694030762,0.4805871844291687,1.0,1.0,0.0,99.03791809082033,115.0,40459.52734375,0.0,978.8914794921876,1.0,278.1499938964844,280.56903076171875,297.18267822265625,299.84375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757072925567627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2086.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
