time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.9627574682235718,0.4765495657920837,0.4284184575080871,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.7901604771614075,0.2658883929252624,0.253458023071289,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089233398437,0.8200324773788452,0.2973933219909668,0.2092151194810867,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.7645460963249207,0.2409171164035797,0.2299835830926895,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.6693706512451172,0.1604940891265869,0.7321159839630127,286.7090148925781,284.95001220703125,299.0867004394531,294.14031982421875,298.14337158203125,297.3848876953125,286.7108154296875,1.0,0.4377601742744446,0.7952662706375122,0.7952662706375122,1.0,1.0,-2.2245218753814697,0.98989599943161,1.2346259355545044,0.4858171045780182,1.0,1.0,0.0,103.0984878540039,103.0,40658.1640625,0.0,1015.6727905273438,1.0,278.1499938964844,280.580810546875,297.1582336425781,299.8321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605773210525513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.14501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2117.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914440,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.9627574682235718,0.4765495657920837,0.4284184575080871,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.7901604771614075,0.2658883929252624,0.253458023071289,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089233398437,0.8200324773788452,0.2973933219909668,0.2092151194810867,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.7645460963249207,0.2409171164035797,0.2299835830926895,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.6693706512451172,0.1604940891265869,0.7321159839630127,286.7090148925781,284.95001220703125,299.0867004394531,294.14031982421875,298.14337158203125,297.3848876953125,286.7108154296875,1.0,0.4377601742744446,0.7952662706375122,0.7952662706375122,1.0,1.0,-2.2245218753814697,0.98989599943161,1.2346259355545044,0.4858171045780182,1.0,1.0,0.0,103.0984878540039,103.0,40658.1640625,0.0,1015.6727905273438,1.0,278.1499938964844,280.580810546875,297.1582336425781,299.8321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605773210525513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.14501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2117.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914500,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254333496094,0.9666614532470704,0.4791179299354553,0.4305903613567352,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.7934876680374146,0.2673940062522888,0.2548146545886993,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72509765625,0.8228212594985962,0.2986480593681335,0.2100448906421661,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.7676621079444885,0.2422745823860168,0.2312034368515014,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.6720694303512573,0.1613168716430664,0.7354594469070435,286.7251892089844,284.95001220703125,299.10595703125,294.1320495605469,298.1546325683594,297.389404296875,286.72705078125,1.0,0.4384404718875885,0.7941505908966064,0.7941505908966064,1.0,1.0,-2.2352395057678223,0.9948581457138062,1.240381360054016,0.4884043335914612,1.0,1.0,0.0,102.43729400634766,103.0,40758.7890625,0.0,1024.1292724609375,1.0,278.1499938964844,280.5867919921875,297.1470642089844,299.8265075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618708610534668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.26513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2129.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914560,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421264648437,0.9731869101524352,0.4817886054515838,0.4328409135341644,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416687011719,0.7991693019866943,0.2689526081085205,0.2561736106872558,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.8277979493141174,0.2999475300312042,0.2108705043792724,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7730300426483154,0.243680328130722,0.2324213981628418,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409973144531,0.6768628358840942,0.1622066348791122,0.7388933897018433,286.7418518066406,284.95001220703125,299.1247253417969,294.1235046386719,298.1660461425781,297.39453125,286.7437744140625,1.0,0.4382770657539367,0.7935444116592407,0.7935444116592407,1.0,1.0,-2.2461535930633545,0.9999966621398926,1.2461568117141724,0.4911175370216369,1.0,1.0,0.0,100.62715911865234,91.0,40863.06640625,0.0,1028.45703125,1.0,278.1499938964844,280.5929870605469,297.1367492675781,299.8219299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630627155303955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2139.489501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914620,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.9909594655036926,0.4873221218585968,0.437455803155899,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.8159921169281006,0.2722208797931671,0.2589372992515564,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8433936238288879,0.302673727273941,0.2125391513109207,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.7896311283111572,0.2466289848089218,0.2348904013633728,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.6918286085128784,0.1641586869955063,0.7461070418357849,286.7762145996094,284.95001220703125,299.16082763671875,294.10552978515625,298.1888427734375,297.4057312011719,286.7781982421875,1.0,0.4362556338310241,0.792332112789154,0.792332112789154,1.0,1.0,-2.268650770187378,1.0106098651885986,1.2580409049987793,0.4967093765735626,1.0,1.0,0.0,94.63020324707033,79.0,41080.65234375,0.0,1028.6973876953125,1.0,278.1499938964844,280.60595703125,297.1174011230469,299.8150329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653886675834656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2160.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914680,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.9909594655036926,0.4873221218585968,0.437455803155899,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.8159921169281006,0.2722208797931671,0.2589372992515564,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8433936238288879,0.302673727273941,0.2125391513109207,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.7896311283111572,0.2466289848089218,0.2348904013633728,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.6918286085128784,0.1641586869955063,0.7461070418357849,286.7762145996094,284.95001220703125,299.16082763671875,294.10552978515625,298.1888427734375,297.4057312011719,286.7781982421875,1.0,0.4362556338310241,0.792332112789154,0.792332112789154,1.0,1.0,-2.268650770187378,1.0106098651885986,1.2580409049987793,0.4967093765735626,1.0,1.0,0.0,94.63020324707033,79.0,41080.65234375,0.0,1028.6973876953125,1.0,278.1499938964844,280.60595703125,297.1174011230469,299.8150329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653886675834656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2160.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914740,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9990000128746032,0.4945002794265747,0.4267531931400299,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8347099423408508,0.2756533920764923,0.2618652880191803,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.8626554608345032,0.3055168986320495,0.2142991125583648,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8094152212142944,0.2497214078903198,0.2375039309263229,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.7097272276878357,0.1663145571947097,0.754254162311554,286.796142578125,284.95001220703125,299.1952209472656,294.08660888671875,298.2143859863281,297.4239501953125,286.7965087890625,1.0,0.4316809177398681,0.7911197543144226,0.7911197543144226,1.0,1.0,-2.2763831615448,1.014083981513977,1.2622991800308228,0.498621255159378,1.0,1.0,0.0,87.81277465820312,67.0,41138.60546875,0.0,1009.4185180664062,1.0,278.1499938964844,280.6103515625,297.0970153808594,299.8027038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674996256828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914800,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9990000128746032,0.4945002794265747,0.4267531931400299,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8347099423408508,0.2756533920764923,0.2618652880191803,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.8626554608345032,0.3055168986320495,0.2142991125583648,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8094152212142944,0.2497214078903198,0.2375039309263229,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.7097272276878357,0.1663145571947097,0.754254162311554,286.796142578125,284.95001220703125,299.1952209472656,294.08660888671875,298.2143859863281,297.4239501953125,286.7965087890625,1.0,0.4316809177398681,0.7911197543144226,0.7911197543144226,1.0,1.0,-2.2763831615448,1.014083981513977,1.2622991800308228,0.498621255159378,1.0,1.0,0.0,87.81277465820312,67.0,41138.60546875,0.0,1009.4185180664062,1.0,278.1499938964844,280.6103515625,297.0970153808594,299.8027038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674996256828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914860,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.9990000128746032,0.5060482621192932,0.4011178016662597,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.8544247150421143,0.2791115045547485,0.264867752790451,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8832990527153015,0.3083223402500152,0.2160735875368118,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.8283718824386597,0.2528267204761505,0.2401789426803589,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7267463207244873,0.1686292141675949,0.7632264494895935,286.7885437011719,284.95001220703125,299.2281494140625,294.0668640136719,298.25018310546875,297.4628601074219,286.78790283203125,1.0,0.4245418012142181,0.7897908687591553,0.7897908687591553,1.0,1.0,-2.2633306980133057,1.0075616836547852,1.255768895149231,0.4950363934040069,1.0,1.0,0.0,81.14010620117188,70.0,40964.9765625,0.0,971.14794921875,1.0,278.1499938964844,280.6005859375,297.0718078613281,299.77166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684584856033325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.52685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914920,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.9990000128746032,0.5060482621192932,0.4011178016662597,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.8544247150421143,0.2791115045547485,0.264867752790451,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8832990527153015,0.3083223402500152,0.2160735875368118,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.8283718824386597,0.2528267204761505,0.2401789426803589,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7267463207244873,0.1686292141675949,0.7632264494895935,286.7885437011719,284.95001220703125,299.2281494140625,294.0668640136719,298.25018310546875,297.4628601074219,286.78790283203125,1.0,0.4245418012142181,0.7897908687591553,0.7897908687591553,1.0,1.0,-2.2633306980133057,1.0075616836547852,1.255768895149231,0.4950363934040069,1.0,1.0,0.0,81.14010620117188,70.0,40964.9765625,0.0,971.14794921875,1.0,278.1499938964844,280.6005859375,297.0718078613281,299.77166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684584856033325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.52685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914980,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.9990000128746032,0.5197961330413818,0.3826175034046173,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79345703125,0.8713243007659912,0.2827073335647583,0.2680437266826629,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.900363564491272,0.3112085461616516,0.2179339826107025,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934265136719,0.8438044786453247,0.2560462057590484,0.243009328842163,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.7405536770820618,0.1712237447500229,0.7737040519714355,286.7935485839844,284.95001220703125,299.25982666015625,294.0465393066406,298.2918395996094,297.5128479003906,286.7944641113281,1.0,0.4214334487915039,0.7884620428085327,0.7884620428085327,1.0,1.0,-2.2631170749664307,1.0072789192199707,1.2558380365371704,0.4944872558116913,1.0,1.0,0.0,76.82483673095703,73.0,40942.60546875,0.0,954.3067626953124,1.0,278.1499938964844,280.598388671875,297.04742431640625,299.74127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685286998748779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915040,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.9990000128746032,0.5197961330413818,0.3826175034046173,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79345703125,0.8713243007659912,0.2827073335647583,0.2680437266826629,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.900363564491272,0.3112085461616516,0.2179339826107025,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934265136719,0.8438044786453247,0.2560462057590484,0.243009328842163,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.7405536770820618,0.1712237447500229,0.7737040519714355,286.7935485839844,284.95001220703125,299.25982666015625,294.0465393066406,298.2918395996094,297.5128479003906,286.7944641113281,1.0,0.4214334487915039,0.7884620428085327,0.7884620428085327,1.0,1.0,-2.2631170749664307,1.0072789192199707,1.2558380365371704,0.4944872558116913,1.0,1.0,0.0,76.82483673095703,73.0,40942.60546875,0.0,954.3067626953124,1.0,278.1499938964844,280.598388671875,297.04742431640625,299.74127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685286998748779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915100,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80389404296875,0.9990000128746032,0.5266873836517334,0.3761152327060699,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036804199219,0.8782577514648438,0.2845968604087829,0.2697387933731079,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.9072165489196776,0.3127228915691376,0.2189284563064575,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.8501231074333191,0.2577300667762756,0.2445168495178222,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.746335506439209,0.1726295202970504,0.7795894145965576,286.8038024902344,284.95001220703125,299.2752380371094,294.03619384765625,298.3119812011719,297.5367431640625,286.8050231933594,1.0,0.4209961295127868,0.7877975702285767,0.7877975702285767,1.0,1.0,-2.2674050331115723,1.009239673614502,1.2581653594970703,0.4953882992267608,1.0,1.0,0.0,75.48458099365234,73.0,40986.9453125,0.0,953.4501342773438,1.0,278.1499938964844,280.600830078125,297.0375671386719,299.7322082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687008380889893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.35498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2189.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915160,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.9990000128746032,0.5334955453872681,0.3708301782608032,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8844591975212097,0.2865420281887054,0.2714979946613312,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.91357421875,0.3142816424369812,0.2199622541666031,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8557992577552795,0.2594595849514007,0.2460787296295166,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.816162109375,0.751611590385437,0.1740866303443908,0.7857773303985596,286.8167724609375,284.95001220703125,299.2904052734375,294.0257568359375,298.3313903808594,297.559326171875,286.8182983398437,1.0,0.4211033880710602,0.787421464920044,0.787421464920044,1.0,1.0,-2.273716926574707,1.012222170829773,1.261494755744934,0.4968623220920563,1.0,1.0,0.0,74.49644470214844,76.0,41055.3671875,0.0,955.9872436523438,1.0,278.1499938964844,280.6047668457031,297.02850341796875,299.7257995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690800428390503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2192.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915220,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84979248046875,0.9990000128746032,0.546822190284729,0.3633578419685364,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.8947907090187073,0.290589839220047,0.2751949429512024,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.9242551326751708,0.3175239562988281,0.2221387922763824,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493957519531,0.8653293251991272,0.2630490958690643,0.2493548095226287,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.7607024312019348,0.1771277487277984,0.7988981008529663,286.8496398925781,284.95001220703125,299.3201599121094,294.00469970703125,298.3676452636719,297.6002197265625,286.8516540527344,1.0,0.422684371471405,0.7866693139076233,0.7866693139076233,1.0,1.0,-2.2914724349975586,1.0206599235534668,1.2708125114440918,0.5011448264122009,1.0,1.0,0.0,73.38839721679688,79.0,41251.6640625,0.0,969.7058715820312,1.0,278.1499938964844,280.6162109375,297.0111694335937,299.7183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704649567604065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2204.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915280,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84979248046875,0.9990000128746032,0.546822190284729,0.3633578419685364,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.8947907090187073,0.290589839220047,0.2751949429512024,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.9242551326751708,0.3175239562988281,0.2221387922763824,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493957519531,0.8653293251991272,0.2630490958690643,0.2493548095226287,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.7607024312019348,0.1771277487277984,0.7988981008529663,286.8496398925781,284.95001220703125,299.3201599121094,294.00469970703125,298.3676452636719,297.6002197265625,286.8516540527344,1.0,0.422684371471405,0.7866693139076233,0.7866693139076233,1.0,1.0,-2.2914724349975586,1.0206599235534668,1.2708125114440918,0.5011448264122009,1.0,1.0,0.0,73.38839721679688,79.0,41251.6640625,0.0,969.7058715820312,1.0,278.1499938964844,280.6162109375,297.0111694335937,299.7183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704649567604065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2204.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915340,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.9990000128746032,0.5597715973854065,0.3593504428863525,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9025866985321044,0.2948426902294159,0.2791180610656738,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9320083260536194,0.320927619934082,0.2244516462087631,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8725815415382385,0.2668095231056213,0.2528242170810699,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.7679134011268616,0.1803129911422729,0.8128471374511719,286.8899230957031,284.95001220703125,299.3492431640625,293.9835510253906,298.40045166015625,297.63507080078125,286.89227294921875,1.0,0.4257911741733551,0.7859171032905579,0.7859171032905579,1.0,1.0,-2.3150768280029297,1.0319092273712158,1.2831674814224243,0.506941020488739,1.0,1.0,0.0,73.22825622558594,82.0,41513.23046875,0.0,993.3880615234376,1.0,278.1499938964844,280.63165283203125,296.9935607910156,299.7155456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725959420204163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.84716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2223.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915400,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.9990000128746032,0.5597715973854065,0.3593504428863525,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9025866985321044,0.2948426902294159,0.2791180610656738,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9320083260536194,0.320927619934082,0.2244516462087631,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8725815415382385,0.2668095231056213,0.2528242170810699,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.7679134011268616,0.1803129911422729,0.8128471374511719,286.8899230957031,284.95001220703125,299.3492431640625,293.9835510253906,298.40045166015625,297.63507080078125,286.89227294921875,1.0,0.4257911741733551,0.7859171032905579,0.7859171032905579,1.0,1.0,-2.3150768280029297,1.0319092273712158,1.2831674814224243,0.506941020488739,1.0,1.0,0.0,73.22825622558594,82.0,41513.23046875,0.0,993.3880615234376,1.0,278.1499938964844,280.63165283203125,296.9935607910156,299.7155456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725959420204163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.84716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2223.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915460,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.9990000128746032,0.5724376440048218,0.3578228950500488,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.9086601138114928,0.2992727756500244,0.283231109380722,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.9374390840530396,0.3244694173336029,0.2268774360418319,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349060058594,0.8780665397644043,0.2707177400588989,0.2564555704593658,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7736260294914246,0.1836106330156326,0.8274185061454773,286.9352111816406,284.95001220703125,299.3778991699219,293.96246337890625,298.4302978515625,297.6649475097656,286.93780517578125,1.0,0.4299938976764679,0.7844076752662659,0.7844076752662659,1.0,1.0,-2.342959403991699,1.0450748205184937,1.2978845834732056,0.5137045383453369,1.0,1.0,0.0,73.7402114868164,100.0,41820.03125,0.0,1024.7178955078125,1.0,278.1499938964844,280.6498107910156,296.9753112792969,299.7152404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752470374107361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2247.572998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915520,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.9990000128746032,0.5724376440048218,0.3578228950500488,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.9086601138114928,0.2992727756500244,0.283231109380722,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.9374390840530396,0.3244694173336029,0.2268774360418319,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349060058594,0.8780665397644043,0.2707177400588989,0.2564555704593658,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7736260294914246,0.1836106330156326,0.8274185061454773,286.9352111816406,284.95001220703125,299.3778991699219,293.96246337890625,298.4302978515625,297.6649475097656,286.93780517578125,1.0,0.4299938976764679,0.7844076752662659,0.7844076752662659,1.0,1.0,-2.342959403991699,1.0450748205184937,1.2978845834732056,0.5137045383453369,1.0,1.0,0.0,73.7402114868164,100.0,41820.03125,0.0,1024.7178955078125,1.0,278.1499938964844,280.6498107910156,296.9753112792969,299.7152404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752470374107361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2247.572998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915580,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9990000128746032,0.5834335088729858,0.3725524544715881,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.9007611274719238,0.3039281070232391,0.2876723706722259,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9270357489585876,0.3282075822353363,0.2295230031013488,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.8706453442573547,0.2748214900493622,0.2603882849216461,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.7680574655532837,0.187034860253334,0.8431826829910278,287.0028686523437,284.95001220703125,299.40631103515625,293.941650390625,298.4542236328125,297.6833801269531,287.00732421875,1.0,0.4408687353134155,0.7828982472419739,0.7828982472419739,1.0,1.0,-2.392820358276367,1.0688517093658447,1.3239686489105225,0.5259371399879456,1.0,1.0,0.0,78.44891357421875,103.0,42359.35546875,0.0,1097.890869140625,1.0,278.1499938964844,280.6808776855469,296.9584045410156,299.7251892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785781025886536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2277.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915640,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9990000128746032,0.5834335088729858,0.3725524544715881,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.9007611274719238,0.3039281070232391,0.2876723706722259,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9270357489585876,0.3282075822353363,0.2295230031013488,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.8706453442573547,0.2748214900493622,0.2603882849216461,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.7680574655532837,0.187034860253334,0.8431826829910278,287.0028686523437,284.95001220703125,299.40631103515625,293.941650390625,298.4542236328125,297.6833801269531,287.00732421875,1.0,0.4408687353134155,0.7828982472419739,0.7828982472419739,1.0,1.0,-2.392820358276367,1.0688517093658447,1.3239686489105225,0.5259371399879456,1.0,1.0,0.0,78.44891357421875,103.0,42359.35546875,0.0,1097.890869140625,1.0,278.1499938964844,280.6808776855469,296.9584045410156,299.7251892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785781025886536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2277.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915700,297.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.9990000128746032,0.5880327820777893,0.3795170783996582,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399169921875,0.8975124359130859,0.3063457310199737,0.2899853885173797,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.9225333333015442,0.3301586806774139,0.2309078723192215,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.8675293922424316,0.2769494354724884,0.2624339163303375,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.7657402753829956,0.1887650191783905,0.851211667060852,287.0401916503906,284.95001220703125,299.4205017089844,293.9313659667969,298.4620666503906,297.68524169921875,287.0439758300781,1.0,0.4457694888114929,0.7821435332298279,0.7821435332298279,1.0,1.0,-2.41774582862854,1.0806878805160522,1.3370580673217771,0.5322604775428772,1.0,1.0,0.0,80.78506469726562,103.0,42629.7265625,0.0,1135.451416015625,1.0,278.1499938964844,280.69744873046875,296.9509582519531,299.7348937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807368040084839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.69580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2296.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915760,297.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.9990000128746032,0.5926045775413513,0.3855688273906708,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.8951246738433838,0.308804988861084,0.2923341989517212,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738525390625,0.9190576672554016,0.3321430385112762,0.2323142439126968,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735168457031,0.8652323484420776,0.2791122198104858,0.2645080983638763,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726013183594,0.7641000151634216,0.1905025392770767,0.8592292070388794,287.073974609375,284.95001220703125,299.4347229003906,293.9212341308594,298.4694519042969,297.68634033203125,287.0775146484375,1.0,0.4505465924739837,0.7809481024742126,0.7809481024742126,1.0,1.0,-2.441658735275269,1.0919694900512695,1.3496893644332886,0.5381559729576111,1.0,1.0,0.0,82.91365051269531,106.0,42882.953125,0.0,1171.6905517578125,1.0,278.1499938964844,280.7126770019531,296.9426574707031,299.7430114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783028244972229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2317.371337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915820,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390075683594,0.9990000128746032,0.6018665432929993,0.3963623344898224,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1385192871094,0.891657292842865,0.3138454258441925,0.2971400916576385,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.9136919975280762,0.3362038433551788,0.2351871579885482,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383361816406,0.8618746995925903,0.2835390865802765,0.2687451243400574,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1374816894531,0.7618401050567627,0.194031685590744,0.8754196763038635,287.1387939453125,284.95001220703125,299.4633178710937,293.9013977050781,298.484375,297.688720703125,287.1421203613281,1.0,0.4597225189208984,0.7785573601722717,0.7785573601722717,1.0,1.0,-2.488409757614136,1.1139904260635376,1.3744192123413086,0.549644410610199,1.0,1.0,0.0,86.91691589355469,109.0,43372.765625,0.0,1243.7568359375,1.0,278.1499938964844,280.7420349121094,296.9239501953125,299.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876176834106445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2358.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915880,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390075683594,0.9990000128746032,0.6018665432929993,0.3963623344898224,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1385192871094,0.891657292842865,0.3138454258441925,0.2971400916576385,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.9136919975280762,0.3362038433551788,0.2351871579885482,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383361816406,0.8618746995925903,0.2835390865802765,0.2687451243400574,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1374816894531,0.7618401050567627,0.194031685590744,0.8754196763038635,287.1387939453125,284.95001220703125,299.4633178710937,293.9013977050781,298.484375,297.688720703125,287.1421203613281,1.0,0.4597225189208984,0.7785573601722717,0.7785573601722717,1.0,1.0,-2.488409757614136,1.1139904260635376,1.3744192123413086,0.549644410610199,1.0,1.0,0.0,86.91691589355469,109.0,43372.765625,0.0,1243.7568359375,1.0,278.1499938964844,280.7420349121094,296.9239501953125,299.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876176834106445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2358.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915940,297.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.9990000128746032,0.6113569736480713,0.4059073328971863,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20166015625,0.889410138130188,0.3190222084522247,0.3020653426647186,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.9098119139671326,0.3403662741184234,0.2381244152784347,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.8596599698066711,0.2880784869194031,0.2730792760848999,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.7605523467063904,0.1976460218429565,0.891915500164032,287.201904296875,284.95001220703125,299.4923095703125,293.88232421875,298.5000305175781,297.6922302246094,287.2051086425781,1.0,0.4685612320899963,0.7761666178703308,0.7761666178703308,1.0,1.0,-2.534320831298828,1.1355853080749512,1.398735523223877,0.5609025359153748,1.0,1.0,0.0,90.69126892089844,112.0,43850.328125,0.0,1316.3109130859375,1.0,278.1499938964844,280.7706604003906,296.9045104980469,299.7657165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920511960983276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2398.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916000,297.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.9990000128746032,0.6113569736480713,0.4059073328971863,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20166015625,0.889410138130188,0.3190222084522247,0.3020653426647186,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.9098119139671326,0.3403662741184234,0.2381244152784347,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.8596599698066711,0.2880784869194031,0.2730792760848999,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.7605523467063904,0.1976460218429565,0.891915500164032,287.201904296875,284.95001220703125,299.4923095703125,293.88232421875,298.5000305175781,297.6922302246094,287.2051086425781,1.0,0.4685612320899963,0.7761666178703308,0.7761666178703308,1.0,1.0,-2.534320831298828,1.1355853080749512,1.398735523223877,0.5609025359153748,1.0,1.0,0.0,90.69126892089844,112.0,43850.328125,0.0,1316.3109130859375,1.0,278.1499938964844,280.7706604003906,296.9045104980469,299.7657165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920511960983276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2398.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916060,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642517089844,0.9990000128746032,0.621119499206543,0.4143462479114532,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637634277344,0.888190746307373,0.324339747428894,0.307113379240036,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.9071427583694458,0.3446335196495056,0.2411275804042816,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636108398437,0.8583970665931702,0.2927334606647491,0.2775129079818725,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.7600989937782288,0.2013634145259857,0.9088112711906432,287.2640075683594,284.95001220703125,299.5219116210937,293.8641662597656,298.5166931152344,297.6971740722656,287.26715087890625,1.0,0.4771460592746734,0.7734460830688477,0.7734460830688477,1.0,1.0,-2.579780578613281,1.1568644046783447,1.4229161739349363,0.571963906288147,1.0,1.0,0.0,94.2618408203125,115.0,44320.22265625,0.0,1389.7830810546875,1.0,278.1499938964844,280.7987670898437,296.8855895996094,299.7756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963005304336548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2437.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916120,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642517089844,0.9990000128746032,0.621119499206543,0.4143462479114532,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637634277344,0.888190746307373,0.324339747428894,0.307113379240036,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.9071427583694458,0.3446335196495056,0.2411275804042816,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636108398437,0.8583970665931702,0.2927334606647491,0.2775129079818725,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.7600989937782288,0.2013634145259857,0.9088112711906432,287.2640075683594,284.95001220703125,299.5219116210937,293.8641662597656,298.5166931152344,297.6971740722656,287.26715087890625,1.0,0.4771460592746734,0.7734460830688477,0.7734460830688477,1.0,1.0,-2.579780578613281,1.1568644046783447,1.4229161739349363,0.571963906288147,1.0,1.0,0.0,94.2618408203125,115.0,44320.22265625,0.0,1389.7830810546875,1.0,278.1499938964844,280.7987670898437,296.8855895996094,299.7756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963005304336548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2437.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916180,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32598876953125,0.9990000128746032,0.6311931014060974,0.4217964112758636,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.8878658413887024,0.3298163712024688,0.3123017251491546,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255920410156,0.9054771661758424,0.3490200340747833,0.2442068308591842,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.8579556345939636,0.2975188791751861,0.2820602357387543,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245849609375,0.7603863477706909,0.2052056342363357,0.92621511220932,287.3257751464844,284.95001220703125,299.55230712890625,293.8470764160156,298.5345153808594,297.7036437988281,287.3288269042969,1.0,0.4855413734912872,0.7707255482673645,0.7707255482673645,1.0,1.0,-2.6250879764556885,1.1780341863632202,1.4470537900924685,0.5829690098762512,1.0,1.0,0.0,97.6502685546875,118.0,44787.54296875,0.0,1464.6041259765625,1.0,278.1499938964844,280.82672119140625,296.8678283691406,299.7862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003932237625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2475.020751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
