time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32598876953125,0.9990000128746032,0.6311931014060974,0.4217964112758636,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.8878658413887024,0.3298163712024688,0.3123017251491546,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255920410156,0.9054771661758424,0.3490200340747833,0.2442068308591842,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.8579556345939636,0.2975188791751861,0.2820602357387543,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245849609375,0.7603863477706909,0.2052056342363357,0.92621511220932,287.3257751464844,284.95001220703125,299.55230712890625,293.8470764160156,298.5345153808594,297.7036437988281,287.3288269042969,1.0,0.4855413734912872,0.7707255482673645,0.7707255482673645,1.0,1.0,-2.6250879764556885,1.1780341863632202,1.4470537900924685,0.5829690098762512,1.0,1.0,0.0,97.6502685546875,118.0,44787.54296875,0.0,1464.6041259765625,1.0,278.1499938964844,280.82672119140625,296.8678283691406,299.7862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003932237625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2475.020751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916300,297.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.9990000128746032,0.6363251805305481,0.4252835512161255,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563537597656,0.8879202604293823,0.3326040208339691,0.3149399757385254,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.904884397983551,0.351250410079956,0.245770588517189,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.8579334616661072,0.2999520003795624,0.2843697369098663,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554382324219,0.7607107758522034,0.2071662545204162,0.9350824952125548,287.3565979003906,284.95001220703125,299.5679016113281,293.8389892578125,298.5437927246094,297.7073059082031,287.3596496582031,1.0,0.4896961748600006,0.7693652510643005,0.7693652510643005,1.0,1.0,-2.6477301120758057,1.1886004209518433,1.4591296911239624,0.5884606838226318,1.0,1.0,0.0,99.30677032470705,118.0,45021.12890625,0.0,1502.7447509765625,1.0,278.1499938964844,280.8406982421875,296.859375,299.7919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023931980133057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.16064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916360,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876342773437,0.9990000128746032,0.6415138840675354,0.42862668633461,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871765136719,0.8881011009216309,0.3354212343692779,0.3176044821739197,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38726806640625,0.9044294357299804,0.3535032272338867,0.2473487704992294,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.8580271005630493,0.3024094402790069,0.2867005467414856,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.7611405849456787,0.2091507315635681,0.9440492391586304,287.3874206542969,284.95001220703125,299.5837707519531,293.83123779296875,298.55328369140625,297.7112121582031,287.39044189453125,1.0,0.4938297569751739,0.767764687538147,0.767764687538147,1.0,1.0,-2.670391321182251,1.1991115808486938,1.4712797403335571,0.5938970446586609,1.0,1.0,0.0,100.94148254394533,121.0,45254.39453125,0.0,1541.4091796875,1.0,278.1499938964844,280.8546447753906,296.85125732421875,299.7980041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043630719184875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.48779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2511.382568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916420,297.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495544433594,0.9990000128746032,0.6521492600440979,0.4346978962421417,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490966796875,0.889001190662384,0.3411935269832611,0.3230567872524261,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.904076874256134,0.3581132888793945,0.2505731284618377,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4489440917969,0.8587055802345276,0.3074371516704559,0.2914623320102691,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481811523437,0.7624592185020447,0.2132306545972824,0.9624505043029784,287.4493408203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5732727050781,297.719970703125,287.4523010253906,1.0,0.5020409226417542,0.7645635008811951,0.7645635008811951,1.0,1.0,-2.716005802154541,1.2202311754226685,1.495774507522583,0.6048137545585632,1.0,1.0,0.0,104.10335540771484,124.0,45723.55078125,0.0,1620.38818359375,1.0,278.1499938964844,280.8826904296875,296.8363952636719,299.8115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082367181777954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2546.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916480,297.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495544433594,0.9990000128746032,0.6521492600440979,0.4346978962421417,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490966796875,0.889001190662384,0.3411935269832611,0.3230567872524261,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.904076874256134,0.3581132888793945,0.2505731284618377,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4489440917969,0.8587055802345276,0.3074371516704559,0.2914623320102691,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481811523437,0.7624592185020447,0.2132306545972824,0.9624505043029784,287.4493408203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5732727050781,297.719970703125,287.4523010253906,1.0,0.5020409226417542,0.7645635008811951,0.7645635008811951,1.0,1.0,-2.716005802154541,1.2202311754226685,1.495774507522583,0.6048137545585632,1.0,1.0,0.0,104.10335540771484,124.0,45723.55078125,0.0,1620.38818359375,1.0,278.1499938964844,280.8826904296875,296.8363952636719,299.8115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082367181777954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2546.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916540,297.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51177978515625,0.9990000128746032,0.663025975227356,0.4403334856033325,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113525390625,0.890286922454834,0.3470967710018158,0.3286272883415222,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51141357421875,0.9041284918785096,0.3628228604793548,0.2538630962371826,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.8597367405891418,0.3125719130039215,0.296320229768753,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104675292969,0.7641078233718872,0.2174156159162521,0.9813007116317748,287.5115966796875,284.95001220703125,299.6505432128906,293.803955078125,298.59423828125,297.7295227050781,287.5145263671875,1.0,0.510216474533081,0.7613623142242432,0.7613623142242432,1.0,1.0,-2.76186752319336,1.2414213418960571,1.5204461812973022,0.6157506108283997,1.0,1.0,0.0,107.20989227294922,127.0,46195.796875,0.0,1701.97216796875,1.0,278.1499938964844,280.9109191894531,296.822998046875,299.8266296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812015950679779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916600,297.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51177978515625,0.9990000128746032,0.663025975227356,0.4403334856033325,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113525390625,0.890286922454834,0.3470967710018158,0.3286272883415222,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51141357421875,0.9041284918785096,0.3628228604793548,0.2538630962371826,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.8597367405891418,0.3125719130039215,0.296320229768753,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104675292969,0.7641078233718872,0.2174156159162521,0.9813007116317748,287.5115966796875,284.95001220703125,299.6505432128906,293.803955078125,298.59423828125,297.7295227050781,287.5145263671875,1.0,0.510216474533081,0.7613623142242432,0.7613623142242432,1.0,1.0,-2.76186752319336,1.2414213418960571,1.5204461812973022,0.6157506108283997,1.0,1.0,0.0,107.20989227294922,127.0,46195.796875,0.0,1701.97216796875,1.0,278.1499938964844,280.9109191894531,296.822998046875,299.8266296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812015950679779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916660,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57476806640625,0.9990000128746032,0.6742228865623474,0.4453856348991394,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743408203125,0.8920843005180359,0.353176862001419,0.3343574404716491,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57440185546875,0.904704213142395,0.367667555809021,0.2572421431541443,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.8612358570098877,0.3178510963916778,0.3013076484203338,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5734558105469,0.7662013173103333,0.2217411696910858,1.0007517337799072,287.5745849609375,284.95001220703125,299.686279296875,293.7928161621094,298.6164855957031,297.739990234375,287.5775146484375,1.0,0.5183882117271423,0.758163571357727,0.758163571357727,1.0,1.0,-2.8083128929138184,1.2628405094146729,1.5454723834991455,0.6267915964126587,1.0,1.0,0.0,110.23052215576172,130.0,46674.33984375,0.0,1786.458740234375,1.0,278.1499938964844,280.93951416015625,296.8116149902344,299.8441467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157348036766052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916720,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57476806640625,0.9990000128746032,0.6742228865623474,0.4453856348991394,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743408203125,0.8920843005180359,0.353176862001419,0.3343574404716491,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57440185546875,0.904704213142395,0.367667555809021,0.2572421431541443,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.8612358570098877,0.3178510963916778,0.3013076484203338,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5734558105469,0.7662013173103333,0.2217411696910858,1.0007517337799072,287.5745849609375,284.95001220703125,299.686279296875,293.7928161621094,298.6164855957031,297.739990234375,287.5775146484375,1.0,0.5183882117271423,0.758163571357727,0.758163571357727,1.0,1.0,-2.8083128929138184,1.2628405094146729,1.5454723834991455,0.6267915964126587,1.0,1.0,0.0,110.23052215576172,130.0,46674.33984375,0.0,1786.458740234375,1.0,278.1499938964844,280.93951416015625,296.8116149902344,299.8441467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157348036766052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916780,297.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383361816406,0.9990000128746032,0.6856541037559509,0.4501225352287292,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379089355469,0.8941575884819031,0.3593871295452118,0.3402058184146881,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379699707031,0.9055768251419068,0.3726118206977844,0.2606875002384186,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63775634765625,0.8629905581474304,0.323236346244812,0.3063910603523254,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6370544433594,0.7685375213623047,0.2261694371700287,1.0206456184387207,287.6381530761719,284.95001220703125,299.7239074707031,293.7835693359375,298.6397705078125,297.75103759765625,287.6410522460937,1.0,0.5265678763389587,0.7549648284912109,0.7549648284912109,1.0,1.0,-2.855144023895264,1.2843906879425049,1.5707533359527588,0.6378759145736694,1.0,1.0,0.0,113.22489166259766,133.0,47157.8046875,0.0,1874.0592041015625,1.0,278.1499938964844,280.9684143066406,296.8018798828125,299.86358642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193652629852295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916840,297.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383361816406,0.9990000128746032,0.6856541037559509,0.4501225352287292,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379089355469,0.8941575884819031,0.3593871295452118,0.3402058184146881,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379699707031,0.9055768251419068,0.3726118206977844,0.2606875002384186,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63775634765625,0.8629905581474304,0.323236346244812,0.3063910603523254,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6370544433594,0.7685375213623047,0.2261694371700287,1.0206456184387207,287.6381530761719,284.95001220703125,299.7239074707031,293.7835693359375,298.6397705078125,297.75103759765625,287.6410522460937,1.0,0.5265678763389587,0.7549648284912109,0.7549648284912109,1.0,1.0,-2.855144023895264,1.2843906879425049,1.5707533359527588,0.6378759145736694,1.0,1.0,0.0,113.22489166259766,133.0,47157.8046875,0.0,1874.0592041015625,1.0,278.1499938964844,280.9684143066406,296.8018798828125,299.86358642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193652629852295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916900,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.9990000128746032,0.6914960145950317,0.4522963464260101,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700744628906,0.8953644037246704,0.3625624775886535,0.3431936800479889,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701354980469,0.9061922430992126,0.3751378655433655,0.2624459266662597,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.8640249967575073,0.3259861469268799,0.3089843094348907,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692199707031,0.7698564529418945,0.2284385561943054,1.0308287143707275,287.6703186035156,284.95001220703125,299.74346923828125,293.7797241210937,298.6519470214844,297.7568054199219,287.6732177734375,1.0,0.5306727886199951,0.7533654570579529,0.7533654570579529,1.0,1.0,-2.878849983215332,1.295283317565918,1.5835667848587036,0.6434720754623413,1.0,1.0,0.0,114.69670867919922,133.0,47402.74609375,0.0,1919.1502685546875,1.0,278.1499938964844,280.9830322265625,296.79791259765625,299.8743896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211646676063538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.32373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916960,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027282714844,0.9990000128746032,0.6973786950111389,0.4544482231140136,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70233154296875,0.8965903520584106,0.3657606542110443,0.3462024629116058,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.9068352580070496,0.3776815533638,0.2642162442207336,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021789550781,0.8650788068771362,0.32875457406044,0.3115946054458618,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70147705078125,0.7711934447288513,0.2307255417108535,1.0410897731781006,287.7025756835937,284.95001220703125,299.7635803222656,293.7763977050781,298.6642761230469,297.7626953125,287.7054748535156,1.0,0.5347802042961121,0.7515218257904053,0.7515218257904053,1.0,1.0,-2.902599334716797,1.3061137199401855,1.5964857339859009,0.6489931344985962,1.0,1.0,0.0,116.1742935180664,136.0,47648.3046875,0.0,1965.0732421875,1.0,278.1499938964844,280.9977111816406,296.7943115234375,299.8855895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229318857192993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2682.75244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917020,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680969238281,0.9990000128746032,0.7094075083732605,0.4583716988563537,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7677001953125,0.8993714451789856,0.3723031282424927,0.352352499961853,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7677307128906,0.9084795713424684,0.3828815519809723,0.2678316533565521,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675170898437,0.8674936890602112,0.3344102203845978,0.3169223964214325,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.7741624116897583,0.2354129254817962,1.0620989799499512,287.7679138183594,284.95001220703125,299.8055419921875,293.7713928222656,298.6900939941406,297.7749328613281,287.77081298828125,1.0,0.5430431962013245,0.7478344440460205,0.7478344440460205,1.0,1.0,-2.950770854949951,1.3280305862426758,1.6227402687072754,0.6601446270942688,1.0,1.0,0.0,119.08274841308594,139.0,48146.609375,0.0,2059.76513671875,1.0,278.1499938964844,281.0274963378906,296.7890930175781,299.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264386653900146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.54150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917080,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680969238281,0.9990000128746032,0.7094075083732605,0.4583716988563537,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7677001953125,0.8993714451789856,0.3723031282424927,0.352352499961853,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7677307128906,0.9084795713424684,0.3828815519809723,0.2678316533565521,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675170898437,0.8674936890602112,0.3344102203845978,0.3169223964214325,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.7741624116897583,0.2354129254817962,1.0620989799499512,287.7679138183594,284.95001220703125,299.8055419921875,293.7713928222656,298.6900939941406,297.7749328613281,287.77081298828125,1.0,0.5430431962013245,0.7478344440460205,0.7478344440460205,1.0,1.0,-2.950770854949951,1.3280305862426758,1.6227402687072754,0.6601446270942688,1.0,1.0,0.0,119.08274841308594,139.0,48146.609375,0.0,2059.76513671875,1.0,278.1499938964844,281.0274963378906,296.7890930175781,299.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264386653900146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.54150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917140,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.9990000128746032,0.7217013239860535,0.4620528221130371,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339538574219,0.9023670554161072,0.3789899945259094,0.3586358726024627,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.833984375,0.9103830456733704,0.3881921768188476,0.2715223133563995,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.8701150417327881,0.3401822447776794,0.3223576247692108,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7773284316062927,0.2402103245258331,1.0835925340652466,287.83416748046875,284.95001220703125,299.8500061035156,293.7687683105469,298.7171325683594,297.7875671386719,287.8370666503906,1.0,0.5513540506362915,0.7441471219062805,0.7441471219062805,1.0,1.0,-2.9994850158691406,1.350128173828125,1.6493569612503052,0.6713529825210571,1.0,1.0,0.0,121.98566436767578,142.0,48652.44921875,0.0,2158.303466796875,1.0,278.1499938964844,281.0577087402344,296.7860107421875,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298616409301758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.26904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917200,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.9990000128746032,0.7217013239860535,0.4620528221130371,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339538574219,0.9023670554161072,0.3789899945259094,0.3586358726024627,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.833984375,0.9103830456733704,0.3881921768188476,0.2715223133563995,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.8701150417327881,0.3401822447776794,0.3223576247692108,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7773284316062927,0.2402103245258331,1.0835925340652466,287.83416748046875,284.95001220703125,299.8500061035156,293.7687683105469,298.7171325683594,297.7875671386719,287.8370666503906,1.0,0.5513540506362915,0.7441471219062805,0.7441471219062805,1.0,1.0,-2.9994850158691406,1.350128173828125,1.6493569612503052,0.6713529825210571,1.0,1.0,0.0,121.98566436767578,142.0,48652.44921875,0.0,2158.303466796875,1.0,278.1499938964844,281.0577087402344,296.7860107421875,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298616409301758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.26904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917260,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89898681640625,0.9990000128746032,0.7337284684181213,0.466321736574173,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.9048022031784058,0.385389119386673,0.3647688925266266,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8986511230469,0.9116843938827516,0.3931934237480163,0.2750844359397888,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8984680175781,0.8721581101417542,0.3456333875656128,0.3276125788688659,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978271484375,0.7798647284507751,0.244655430316925,1.104122519493103,287.8988342285156,284.95001220703125,299.89678955078125,293.7682189941406,298.74267578125,297.7957763671875,287.9015808105469,1.0,0.559618353843689,0.7402276396751404,0.7402276396751404,1.0,1.0,-3.0472958087921143,1.3716306686401367,1.675665259361267,0.6821874976158142,1.0,1.0,0.0,125.05519104003906,145.0,49145.09765625,0.0,2258.945068359375,1.0,278.1499938964844,281.0872497558594,296.7850341796875,299.9671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331946730613708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.47998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917320,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89898681640625,0.9990000128746032,0.7337284684181213,0.466321736574173,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.9048022031784058,0.385389119386673,0.3647688925266266,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8986511230469,0.9116843938827516,0.3931934237480163,0.2750844359397888,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8984680175781,0.8721581101417542,0.3456333875656128,0.3276125788688659,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978271484375,0.7798647284507751,0.244655430316925,1.104122519493103,287.8988342285156,284.95001220703125,299.89678955078125,293.7682189941406,298.74267578125,297.7957763671875,287.9015808105469,1.0,0.559618353843689,0.7402276396751404,0.7402276396751404,1.0,1.0,-3.0472958087921143,1.3716306686401367,1.675665259361267,0.6821874976158142,1.0,1.0,0.0,125.05519104003906,145.0,49145.09765625,0.0,2258.945068359375,1.0,278.1499938964844,281.0872497558594,296.7850341796875,299.9671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331946730613708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.47998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917380,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9598999023437,0.9990000128746032,0.7453083395957947,0.4714975357055664,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595947265625,0.906365156173706,0.3914847075939178,0.3706127405166626,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595947265625,0.9120370745658876,0.3978828489780426,0.2784252762794494,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9594421386719,0.8733044266700745,0.3507418632507324,0.3325418829917907,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9588623046875,0.7814061045646667,0.2486981749534607,1.1228595972061155,287.95977783203125,284.95001220703125,299.945556640625,293.76934814453125,298.7660522460937,297.7985534667969,287.9623413085937,1.0,0.5677036046981812,0.736308217048645,0.736308217048645,1.0,1.0,-3.093038320541382,1.3920526504516602,1.7009857892990112,0.6923959851264954,1.0,1.0,0.0,128.33474731445312,148.0,49611.26953125,0.0,2359.755859375,1.0,278.1499938964844,281.1152038574219,296.7854919433594,299.9966125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363745212554932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917440,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9598999023437,0.9990000128746032,0.7453083395957947,0.4714975357055664,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595947265625,0.906365156173706,0.3914847075939178,0.3706127405166626,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595947265625,0.9120370745658876,0.3978828489780426,0.2784252762794494,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9594421386719,0.8733044266700745,0.3507418632507324,0.3325418829917907,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9588623046875,0.7814061045646667,0.2486981749534607,1.1228595972061155,287.95977783203125,284.95001220703125,299.945556640625,293.76934814453125,298.7660522460937,297.7985534667969,287.9623413085937,1.0,0.5677036046981812,0.736308217048645,0.736308217048645,1.0,1.0,-3.093038320541382,1.3920526504516602,1.7009857892990112,0.6923959851264954,1.0,1.0,0.0,128.33474731445312,148.0,49611.26953125,0.0,2359.755859375,1.0,278.1499938964844,281.1152038574219,296.7854919433594,299.9966125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363745212554932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917500,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.9990000128746032,0.7509894371032715,0.4742553234100342,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98907470703125,0.906968891620636,0.3944728672504425,0.3734716475009918,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98907470703125,0.912029504776001,0.4001656472682953,0.280047595500946,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.8736968636512756,0.3532248139381408,0.3349324762821197,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.781964898109436,0.2506299018859863,1.131794571876526,287.9892578125,284.95001220703125,299.9706115722656,293.7704772949219,298.7773132324219,297.7987670898437,287.9917297363281,1.0,0.5716806054115295,0.734348475933075,0.734348475933075,1.0,1.0,-3.115323543548584,1.4019498825073242,1.713373780250549,0.6973111629486084,1.0,1.0,0.0,130.0143585205078,148.0,49837.203125,0.0,2410.33251953125,1.0,278.1499938964844,281.1287536621094,296.7861328125,300.0113220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378936648368835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.88427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.042236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917560,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01824951171875,0.9990000128746032,0.75661301612854,0.47706139087677,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.907507300376892,0.3974318504333496,0.3762988746166229,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.9119579195976256,0.4024176299571991,0.2816455066204071,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177917480469,0.8740211725234985,0.3556714951992035,0.3372847139835357,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.7824352383613586,0.2525144517421722,1.1404974460601809,288.01812744140625,284.95001220703125,299.99609375,293.7719421386719,298.7883605957031,297.79833984375,288.0205383300781,1.0,0.5756169557571411,0.7320892810821533,0.7320892810821533,1.0,1.0,-3.137299060821533,1.41157066822052,1.7257283926010132,0.702015221118927,1.0,1.0,0.0,131.7056884765625,151.0,50058.546875,0.0,2461.024169921875,1.0,278.1499938964844,281.1420288085937,296.787109375,300.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393661975860596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.92724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.794189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917620,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0738830566406,0.9990000128746032,0.7676719427108765,0.4827271401882171,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735778808594,0.9084492325782776,0.4032589197158813,0.3818552792072296,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736083984375,0.9116837382316588,0.4068185985088348,0.2847614586353302,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.8745143413543701,0.3604419529438019,0.341860681772232,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07293701171875,0.7831403613090515,0.2561169564723968,1.1570883989334106,288.0737609863281,284.95001220703125,300.0482788085937,293.77593994140625,298.8099365234375,297.795654296875,288.0760498046875,1.0,0.5833065509796143,0.7275708913803101,0.7275708913803101,1.0,1.0,-3.180023670196533,1.4301267862319946,1.749897003173828,0.7110027074813843,1.0,1.0,0.0,135.08522033691406,169.0,50485.79296875,0.0,2561.89306640625,1.0,278.1499938964844,281.16766357421875,296.7902526855469,300.0557556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421516418457031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.72119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917680,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0738830566406,0.9990000128746032,0.7676719427108765,0.4827271401882171,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735778808594,0.9084492325782776,0.4032589197158813,0.3818552792072296,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736083984375,0.9116837382316588,0.4068185985088348,0.2847614586353302,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.8745143413543701,0.3604419529438019,0.341860681772232,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07293701171875,0.7831403613090515,0.2561169564723968,1.1570883989334106,288.0737609863281,284.95001220703125,300.0482788085937,293.77593994140625,298.8099365234375,297.795654296875,288.0760498046875,1.0,0.5833065509796143,0.7275708913803101,0.7275708913803101,1.0,1.0,-3.180023670196533,1.4301267862319946,1.749897003173828,0.7110027074813843,1.0,1.0,0.0,135.08522033691406,169.0,50485.79296875,0.0,2561.89306640625,1.0,278.1499938964844,281.16766357421875,296.7902526855469,300.0557556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421516418457031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.72119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917740,298.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.14288330078125,0.9990000128746032,0.7773953676223755,0.5018333792686462,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424560546875,0.9008110165596008,0.4091162085533142,0.3875612318515777,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424865722656,0.9026798605918884,0.4112436771392822,0.2879832088947296,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.867152750492096,0.3652177453041076,0.3465643227100372,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416015625,0.7767017483711243,0.259671002626419,1.1740936040878296,288.1427001953125,284.95001220703125,300.1019287109375,293.7811584472656,298.8290100097656,297.7869567871094,288.14581298828125,1.0,0.5963627696037292,0.7230525016784668,0.7230525016784668,1.0,1.0,-3.239743947982788,1.4566659927368164,1.783077836036682,0.7238348126411438,1.0,1.0,0.0,143.15591430664062,172.0,51052.88671875,0.0,2725.6904296875,1.0,278.1499938964844,281.2008361816406,296.7956237792969,300.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449994921684265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917800,298.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.14288330078125,0.9990000128746032,0.7773953676223755,0.5018333792686462,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424560546875,0.9008110165596008,0.4091162085533142,0.3875612318515777,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424865722656,0.9026798605918884,0.4112436771392822,0.2879832088947296,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.867152750492096,0.3652177453041076,0.3465643227100372,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416015625,0.7767017483711243,0.259671002626419,1.1740936040878296,288.1427001953125,284.95001220703125,300.1019287109375,293.7811584472656,298.8290100097656,297.7869567871094,288.14581298828125,1.0,0.5963627696037292,0.7230525016784668,0.7230525016784668,1.0,1.0,-3.239743947982788,1.4566659927368164,1.783077836036682,0.7238348126411438,1.0,1.0,0.0,143.15591430664062,172.0,51052.88671875,0.0,2725.6904296875,1.0,278.1499938964844,281.2008361816406,296.7956237792969,300.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449994921684265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917860,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073669433594,0.9990000128746032,0.7859044671058655,0.5162340402603149,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20703125,0.8965405225753784,0.4149388670921325,0.3932077586650848,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20703125,0.8973162770271301,0.4156218469142914,0.2911537885665893,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068786621094,0.8628119826316833,0.3699221909046173,0.3511727750301361,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2063293457031,0.7728486657142639,0.2630476355552673,1.190177083015442,288.20721435546875,284.95001220703125,300.15692138671875,293.7874755859375,298.84478759765625,297.771484375,288.2096862792969,1.0,0.6068729162216187,0.7187551856040955,0.7187551856040955,1.0,1.0,-3.2926063537597656,1.479809045791626,1.81279730796814,0.7353211045265198,1.0,1.0,0.0,149.7750244140625,175.0,51554.8359375,0.0,2872.316162109375,1.0,278.1499938964844,281.2313537597656,296.8028869628906,300.1324768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481313586235046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917920,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073669433594,0.9990000128746032,0.7859044671058655,0.5162340402603149,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20703125,0.8965405225753784,0.4149388670921325,0.3932077586650848,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20703125,0.8973162770271301,0.4156218469142914,0.2911537885665893,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068786621094,0.8628119826316833,0.3699221909046173,0.3511727750301361,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2063293457031,0.7728486657142639,0.2630476355552673,1.190177083015442,288.20721435546875,284.95001220703125,300.15692138671875,293.7874755859375,298.84478759765625,297.771484375,288.2096862792969,1.0,0.6068729162216187,0.7187551856040955,0.7187551856040955,1.0,1.0,-3.2926063537597656,1.479809045791626,1.81279730796814,0.7353211045265198,1.0,1.0,0.0,149.7750244140625,175.0,51554.8359375,0.0,2872.316162109375,1.0,278.1499938964844,281.2313537597656,296.8028869628906,300.1324768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481313586235046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917980,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.264892578125,0.9990000128746032,0.7946265339851379,0.5273684859275818,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645874023437,0.8942943811416626,0.4207082390785217,0.398766428232193,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645874023437,0.8939987421035767,0.4199214577674866,0.2942441701889038,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.8603547811508179,0.374543696641922,0.3556649386882782,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2639465332031,0.7706138491630554,0.2662956118583679,1.2054462432861328,288.2647399902344,284.95001220703125,300.2130432128906,293.7947692871094,298.8622741699219,297.7584533691406,288.2669982910156,1.0,0.6162005662918091,0.7144578099250793,0.7144578099250793,1.0,1.0,-3.3401637077331543,1.5003303289413452,1.839833378791809,0.7452093362808228,1.0,1.0,0.0,155.28794860839844,178.0,52005.88671875,0.0,3005.49072265625,1.0,278.1499938964844,281.25848388671875,296.8094177246094,300.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510434627532959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918040,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.264892578125,0.9990000128746032,0.7946265339851379,0.5273684859275818,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645874023437,0.8942943811416626,0.4207082390785217,0.398766428232193,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645874023437,0.8939987421035767,0.4199214577674866,0.2942441701889038,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.8603547811508179,0.374543696641922,0.3556649386882782,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2639465332031,0.7706138491630554,0.2662956118583679,1.2054462432861328,288.2647399902344,284.95001220703125,300.2130432128906,293.7947692871094,298.8622741699219,297.7584533691406,288.2669982910156,1.0,0.6162005662918091,0.7144578099250793,0.7144578099250793,1.0,1.0,-3.3401637077331543,1.5003303289413452,1.839833378791809,0.7452093362808228,1.0,1.0,0.0,155.28794860839844,178.0,52005.88671875,0.0,3005.49072265625,1.0,278.1499938964844,281.25848388671875,296.8094177246094,300.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510434627532959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
