time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.9990000128746032,0.7990737557411194,0.5321887135505676,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.8936163783073425,0.4235795438289642,0.4015235006809234,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.8927901387214661,0.422047346830368,0.2957660257816314,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2919311523437,0.859535276889801,0.3768303096294403,0.3578788638114929,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914428710937,0.7698508501052856,0.267888069152832,1.2128850221633911,288.292236328125,284.95001220703125,300.2414855957031,293.7987060546875,298.8716125488281,297.7528991699219,288.2944030761719,1.0,0.620544970035553,0.7123091220855713,0.7123091220855713,1.0,1.0,-3.3626859188079834,1.5099462270736694,1.852739691734314,0.7497810125350952,1.0,1.0,0.0,157.79132080078125,178.0,52220.19921875,0.0,3069.192626953125,1.0,278.1499938964844,281.2713623046875,296.8127746582031,300.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523936867713928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918160,297.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.9990000128746032,0.803571343421936,0.5366040468215942,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.8931722640991211,0.4264445304870605,0.4042691886425018,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.8918179273605347,0.4241599142551422,0.2972748279571533,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.8589292168617249,0.3791037201881408,0.3600750267505646,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.7692745923995972,0.2694645524024963,1.2202235460281372,288.3190002441406,284.95001220703125,300.2701416015625,293.8028564453125,298.8812255859375,297.7478942871094,288.32110595703125,1.0,0.6247262358665466,0.709804892539978,0.709804892539978,1.0,1.0,-3.3845808506011963,1.519070029258728,1.8655109405517576,0.7539958953857422,1.0,1.0,0.0,160.1581268310547,181.0,52427.87890625,0.0,3131.459228515625,1.0,278.1499938964844,281.2838439941406,296.8162536621094,300.2018737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853679895401001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.53369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918220,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.8127252459526062,0.5442755818367004,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.8929322957992554,0.4321567714214325,0.4097279608249664,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.8905218243598938,0.428339272737503,0.3002493977546692,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702697753906,0.8583006262779236,0.3836056590080261,0.3644097149372101,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.7686323523521423,0.2725659608840942,1.2345905303955078,288.3705444335937,284.95001220703125,300.3280944824219,293.8116760253906,298.9014892578125,297.7396240234375,288.3725280761719,1.0,0.6325979232788086,0.7047964334487915,0.7047964334487915,1.0,1.0,-3.4264490604400635,1.5362592935562134,1.89018976688385,0.7617847323417664,1.0,1.0,0.0,164.48365783691406,184.0,52825.484375,0.0,3251.4111328125,1.0,278.1499938964844,281.30767822265625,296.8238830566406,300.2345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856055736541748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.01904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918280,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.8127252459526062,0.5442755818367004,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.8929322957992554,0.4321567714214325,0.4097279608249664,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.8905218243598938,0.428339272737503,0.3002493977546692,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702697753906,0.8583006262779236,0.3836056590080261,0.3644097149372101,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.7686323523521423,0.2725659608840942,1.2345905303955078,288.3705444335937,284.95001220703125,300.3280944824219,293.8116760253906,298.9014892578125,297.7396240234375,288.3725280761719,1.0,0.6325979232788086,0.7047964334487915,0.7047964334487915,1.0,1.0,-3.4264490604400635,1.5362592935562134,1.89018976688385,0.7617847323417664,1.0,1.0,0.0,164.48365783691406,184.0,52825.484375,0.0,3251.4111328125,1.0,278.1499938964844,281.30767822265625,296.8238830566406,300.2345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856055736541748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.01904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918340,297.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203796386719,0.9990000128746032,0.8220261335372925,0.5508950352668762,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4201354980469,0.8932640552520752,0.4378564953804016,0.4151600003242492,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42010498046875,0.8897969126701355,0.4324709177017212,0.3031802177429199,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200134277344,0.8581816554069519,0.3880608677864074,0.3686859011650085,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195861816406,0.7684350609779358,0.2756139636039734,1.2486485242843628,288.4202575683594,284.95001220703125,300.3866882324219,293.8210144042969,298.9227600097656,297.7329406738281,288.4221496582031,1.0,0.6400216221809387,0.6997880339622498,0.6997880339622498,1.0,1.0,-3.466557741165161,1.5524410009384155,1.9141167402267456,0.7689450979232788,1.0,1.0,0.0,168.4422149658203,187.0,53206.24609375,0.0,3367.72705078125,1.0,278.1499938964844,281.3305053710937,296.832275390625,300.2669372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858238935470581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918400,297.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203796386719,0.9990000128746032,0.8220261335372925,0.5508950352668762,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4201354980469,0.8932640552520752,0.4378564953804016,0.4151600003242492,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42010498046875,0.8897969126701355,0.4324709177017212,0.3031802177429199,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200134277344,0.8581816554069519,0.3880608677864074,0.3686859011650085,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195861816406,0.7684350609779358,0.2756139636039734,1.2486485242843628,288.4202575683594,284.95001220703125,300.3866882324219,293.8210144042969,298.9227600097656,297.7329406738281,288.4221496582031,1.0,0.6400216221809387,0.6997880339622498,0.6997880339622498,1.0,1.0,-3.466557741165161,1.5524410009384155,1.9141167402267456,0.7689450979232788,1.0,1.0,0.0,168.4422149658203,187.0,53206.24609375,0.0,3367.72705078125,1.0,278.1499938964844,281.3305053710937,296.832275390625,300.2669372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858238935470581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918460,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4686584472656,0.9990000128746032,0.8314272165298462,0.5567970871925354,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4684143066406,0.8939715027809143,0.443550556898117,0.420576274394989,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4683837890625,0.8894455432891846,0.4365620911121368,0.3060755729675293,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4682922363281,0.8583924174308777,0.3924763202667236,0.3729147017002105,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678649902344,0.768521785736084,0.2786151468753814,1.2624510526657104,288.4685363769531,284.95001220703125,300.44580078125,293.830810546875,298.9446716308594,297.7274780273437,288.4703674316406,1.0,0.6471243500709534,0.6947308778762817,0.6947308778762817,1.0,1.0,-3.5053725242614746,1.5678014755249023,1.9375709295272827,0.7755639553070068,1.0,1.0,0.0,172.15072631835938,190.0,53573.921875,0.0,3481.91845703125,1.0,278.1499938964844,281.3525390625,296.8413391113281,300.2991027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602780699729919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.875,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.613037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918520,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4686584472656,0.9990000128746032,0.8314272165298462,0.5567970871925354,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4684143066406,0.8939715027809143,0.443550556898117,0.420576274394989,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4683837890625,0.8894455432891846,0.4365620911121368,0.3060755729675293,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4682922363281,0.8583924174308777,0.3924763202667236,0.3729147017002105,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678649902344,0.768521785736084,0.2786151468753814,1.2624510526657104,288.4685363769531,284.95001220703125,300.44580078125,293.830810546875,298.9446716308594,297.7274780273437,288.4703674316406,1.0,0.6471243500709534,0.6947308778762817,0.6947308778762817,1.0,1.0,-3.5053725242614746,1.5678014755249023,1.9375709295272827,0.7755639553070068,1.0,1.0,0.0,172.15072631835938,190.0,53573.921875,0.0,3481.91845703125,1.0,278.1499938964844,281.3525390625,296.8413391113281,300.2991027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602780699729919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.875,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.613037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918580,297.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5158386230469,0.9990000128746032,0.8408899307250977,0.5622562766075134,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155944824219,0.8948994874954224,0.4492432773113251,0.425984650850296,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155944824219,0.8893151879310608,0.4406217038631439,0.3089443743228912,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.8587942719459534,0.3968606889247894,0.3771079778671264,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5151062011719,0.768769383430481,0.281578004360199,1.276054620742798,288.5157165527344,284.95001220703125,300.5052795410156,293.8409118652344,298.9669494628906,297.7227783203125,288.5174865722656,1.0,0.654009997844696,0.6896737217903137,0.6896737217903137,1.0,1.0,-3.5432753562927246,1.5825363397598269,1.960739016532898,0.7817543745040894,1.0,1.0,0.0,175.70913696289062,193.0,53931.85546875,0.0,3595.34375,1.0,278.1499938964844,281.3739929199219,296.85076904296875,300.3310852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862214207649231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918640,297.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5158386230469,0.9990000128746032,0.8408899307250977,0.5622562766075134,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155944824219,0.8948994874954224,0.4492432773113251,0.425984650850296,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155944824219,0.8893151879310608,0.4406217038631439,0.3089443743228912,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.8587942719459534,0.3968606889247894,0.3771079778671264,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5151062011719,0.768769383430481,0.281578004360199,1.276054620742798,288.5157165527344,284.95001220703125,300.5052795410156,293.8409118652344,298.9669494628906,297.7227783203125,288.5174865722656,1.0,0.654009997844696,0.6896737217903137,0.6896737217903137,1.0,1.0,-3.5432753562927246,1.5825363397598269,1.960739016532898,0.7817543745040894,1.0,1.0,0.0,175.70913696289062,193.0,53931.85546875,0.0,3595.34375,1.0,278.1499938964844,281.3739929199219,296.85076904296875,300.3310852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862214207649231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918700,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5390625,0.9990000128746032,0.845639169216156,0.5648467540740967,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.538818359375,0.8954305648803711,0.4520899057388305,0.4286869764328003,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.538818359375,0.889316737651825,0.4426400661468506,0.3103694021701813,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386962890625,0.8590524196624756,0.3990415632724762,0.3791919946670532,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.538330078125,0.768940269947052,0.2830450534820556,1.2827836275100708,288.5389404296875,284.95001220703125,300.5350952148437,293.84600830078125,298.97821044921875,297.7206726074219,288.5406799316406,1.0,0.6573834419250488,0.6871451139450073,0.6871451139450073,1.0,1.0,-3.5619313716888428,1.589688777923584,1.9722424745559688,0.7846986055374146,1.0,1.0,0.0,177.44149780273438,193.0,54107.41796875,0.0,3651.885498046875,1.0,278.1499938964844,281.384521484375,296.8556213378906,300.34698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631492853164673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.544189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918760,297.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5619812011719,0.9990000128746032,0.8503981828689575,0.567338764667511,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.561767578125,0.8960090279579163,0.4549371600151062,0.4313883483409881,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5617370605469,0.8893648982048035,0.4446505904197693,0.3117879033088684,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5616455078125,0.8593508005142212,0.4012146890163421,0.3812673091888428,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5612487792969,0.7691439986228943,0.2845019102096557,1.2894608974456787,288.5618896484375,284.95001220703125,300.5649108886719,293.8511657714844,298.98944091796875,297.71875,288.5635986328125,1.0,0.6607142686843872,0.6845722794532776,0.6845722794532776,1.0,1.0,-3.5804145336151123,1.5966815948486328,1.9837329387664795,0.7875210046768188,1.0,1.0,0.0,179.14108276367188,196.0,54280.47265625,0.0,3708.307861328125,1.0,278.1499938964844,281.3948669433594,296.86053466796875,300.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640633225440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.118408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918820,297.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070251464844,0.9990000128746032,0.8599344491958618,0.5720972418785095,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068115234375,0.897269606590271,0.4606338441371918,0.4367899596691131,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6067810058594,0.8895596265792847,0.4486444890499115,0.3146038353443146,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.606689453125,0.8600302338600159,0.4055336117744446,0.3853891789913177,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063232421875,0.7696129083633423,0.2873790562152862,1.3026392459869385,288.6069030761719,284.95001220703125,300.62457275390625,293.8614501953125,299.0119934082031,297.7152404785156,288.60858154296875,1.0,0.6672536730766296,0.6794265508651733,0.6794265508651733,1.0,1.0,-3.616836309432984,1.6102428436279297,2.0065932273864746,0.7928611636161804,1.0,1.0,0.0,182.4621734619141,199.0,54619.41796875,0.0,3820.8759765625,1.0,278.1499938964844,281.4151916503906,296.87042236328125,300.39410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658292889595032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918880,297.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070251464844,0.9990000128746032,0.8599344491958618,0.5720972418785095,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068115234375,0.897269606590271,0.4606338441371918,0.4367899596691131,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6067810058594,0.8895596265792847,0.4486444890499115,0.3146038353443146,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.606689453125,0.8600302338600159,0.4055336117744446,0.3853891789913177,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063232421875,0.7696129083633423,0.2873790562152862,1.3026392459869385,288.6069030761719,284.95001220703125,300.62457275390625,293.8614501953125,299.0119934082031,297.7152404785156,288.60858154296875,1.0,0.6672536730766296,0.6794265508651733,0.6794265508651733,1.0,1.0,-3.616836309432984,1.6102428436279297,2.0065932273864746,0.7928611636161804,1.0,1.0,0.0,182.4621734619141,199.0,54619.41796875,0.0,3820.8759765625,1.0,278.1499938964844,281.4151916503906,296.87042236328125,300.39410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658292889595032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918940,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65106201171875,0.9990000128746032,0.8694788217544556,0.5766299366950989,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508483886719,0.8986272811889648,0.4663346409797668,0.4421918094158172,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508178710937,0.8898479342460632,0.4526078999042511,0.3173962533473968,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6507263183594,0.8607861399650574,0.4098218083381653,0.3894789218902588,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6503601074219,0.7701353430747986,0.290213793516159,1.3156145811080933,288.65093994140625,284.95001220703125,300.68408203125,293.87164306640625,299.0343933105469,297.71209716796875,288.6525573730469,1.0,0.6736757755279541,0.6742808222770691,0.6742808222770691,1.0,1.0,-3.6527369022369385,1.6233307123184204,2.0294060707092285,0.7978408932685852,1.0,1.0,0.0,185.711654663086,202.0,54949.796875,0.0,3933.6533203125,1.0,278.1499938964844,281.4349670410156,296.8802795410156,300.42486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675302863121033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919000,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65106201171875,0.9990000128746032,0.8694788217544556,0.5766299366950989,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508483886719,0.8986272811889648,0.4663346409797668,0.4421918094158172,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508178710937,0.8898479342460632,0.4526078999042511,0.3173962533473968,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6507263183594,0.8607861399650574,0.4098218083381653,0.3894789218902588,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6503601074219,0.7701353430747986,0.290213793516159,1.3156145811080933,288.65093994140625,284.95001220703125,300.68408203125,293.87164306640625,299.0343933105469,297.71209716796875,288.6525573730469,1.0,0.6736757755279541,0.6742808222770691,0.6742808222770691,1.0,1.0,-3.6527369022369385,1.6233307123184204,2.0294060707092285,0.7978408932685852,1.0,1.0,0.0,185.711654663086,202.0,54949.796875,0.0,3933.6533203125,1.0,278.1499938964844,281.4349670410156,296.8802795410156,300.42486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675302863121033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919060,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942749023437,0.9990000128746032,0.879022479057312,0.5810682773590088,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.694091796875,0.9000115394592285,0.4720393717288971,0.4475955963134765,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940612792969,0.8901640176773071,0.4565467834472656,0.3201706409454345,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939697265625,0.8615584969520569,0.414085328578949,0.3935440480709076,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936340332031,0.7706602811813354,0.2930137515068054,1.3284294605255127,288.6941833496094,284.95001220703125,300.7433166503906,293.8816223144531,299.0565795898437,297.7091369628906,288.6957397460937,1.0,0.6800099611282349,0.6691856384277344,0.6691856384277344,1.0,1.0,-3.688186645507813,1.6360048055648804,2.0521819591522217,0.8025074601173401,1.0,1.0,0.0,188.9358367919922,205.0,55273.5234375,0.0,4047.210693359375,1.0,278.1499938964844,281.454345703125,296.8900146484375,300.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691897988319397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919120,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942749023437,0.9990000128746032,0.879022479057312,0.5810682773590088,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.694091796875,0.9000115394592285,0.4720393717288971,0.4475955963134765,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940612792969,0.8901640176773071,0.4565467834472656,0.3201706409454345,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939697265625,0.8615584969520569,0.414085328578949,0.3935440480709076,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936340332031,0.7706602811813354,0.2930137515068054,1.3284294605255127,288.6941833496094,284.95001220703125,300.7433166503906,293.8816223144531,299.0565795898437,297.7091369628906,288.6957397460937,1.0,0.6800099611282349,0.6691856384277344,0.6691856384277344,1.0,1.0,-3.688186645507813,1.6360048055648804,2.0521819591522217,0.8025074601173401,1.0,1.0,0.0,188.9358367919922,205.0,55273.5234375,0.0,4047.210693359375,1.0,278.1499938964844,281.454345703125,296.8900146484375,300.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691897988319397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919180,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.9990000128746032,0.8885515332221985,0.5853276252746582,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362060546875,0.9014671444892884,0.4777497053146362,0.4530018866062164,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.8905442953109741,0.4604513943195343,0.322919487953186,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.8623809814453125,0.4183140695095062,0.3975740373134613,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.7712117433547974,0.2957644462585449,1.3410141468048096,288.7362976074219,284.95001220703125,300.80206298828125,293.8912658691406,299.0783386230469,297.7064208984375,288.7378234863281,1.0,0.6862477660179138,0.6640903949737549,0.6640903949737549,1.0,1.0,-3.723190307617188,1.6482274532318115,2.074962854385376,0.806822657585144,1.0,1.0,0.0,192.1042022705078,208.0,55587.9453125,0.0,4161.07861328125,1.0,278.1499938964844,281.47320556640625,296.8993530273437,300.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870788037776947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919240,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.9990000128746032,0.8885515332221985,0.5853276252746582,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362060546875,0.9014671444892884,0.4777497053146362,0.4530018866062164,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.8905442953109741,0.4604513943195343,0.322919487953186,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.8623809814453125,0.4183140695095062,0.3975740373134613,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.7712117433547974,0.2957644462585449,1.3410141468048096,288.7362976074219,284.95001220703125,300.80206298828125,293.8912658691406,299.0783386230469,297.7064208984375,288.7378234863281,1.0,0.6862477660179138,0.6640903949737549,0.6640903949737549,1.0,1.0,-3.723190307617188,1.6482274532318115,2.074962854385376,0.806822657585144,1.0,1.0,0.0,192.1042022705078,208.0,55587.9453125,0.0,4161.07861328125,1.0,278.1499938964844,281.47320556640625,296.8993530273437,300.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870788037776947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919300,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572326660156,0.9990000128746032,0.8933121562004089,0.5874793529510498,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7570495605469,0.9021745324134828,0.4806059598922729,0.455706238746643,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.8907163739204407,0.4623964428901672,0.3242891430854797,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569274902344,0.8627723455429077,0.4204211831092834,0.39958256483078,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.7714661955833435,0.2971294820308685,1.347262620925903,288.75714111328125,284.95001220703125,300.8312072753906,293.8959350585937,299.0891418457031,297.7051086425781,288.7586364746094,1.0,0.6893436908721924,0.6615428328514099,0.6615428328514099,1.0,1.0,-3.740537643432617,1.654172420501709,2.086365461349488,0.8088488578796387,1.0,1.0,0.0,193.6985778808593,208.0,55743.3984375,0.0,4218.5224609375,1.0,278.1499938964844,281.4825134277344,296.9039306640625,300.4989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715841770172119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.670654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919360,297.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7778015136719,0.9990000128746032,0.8980684876441956,0.5895887613296509,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776184082031,0.9028981924057008,0.4834634959697723,0.4584110081195831,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.777587890625,0.8909046053886414,0.4643354415893554,0.3256541192531585,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.77752685546875,0.8631767630577087,0.4225222468376159,0.4015846848487854,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7771911621094,0.7717292904853821,0.2984857559204101,1.3534687757492063,288.7777099609375,284.95001220703125,300.86016845703125,293.90045166015625,299.0997619628906,297.70379638671875,288.7791748046875,1.0,0.6924248337745667,0.6589904427528381,0.6589904427528381,1.0,1.0,-3.757827281951904,1.6600216627120972,2.0978055000305176,0.810792863368988,1.0,1.0,0.0,195.281982421875,211.0,55896.65234375,0.0,4276.1591796875,1.0,278.1499938964844,281.4916687011719,296.90838623046875,300.5131225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723729252815247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.068603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919420,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.9990000128746032,0.907558798789978,0.5937331914901733,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179016113281,0.904383897781372,0.4891822636127472,0.4638229310512543,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.81787109375,0.8912984728813171,0.4681881964206695,0.3283659517765045,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.8639952540397644,0.4266989529132843,0.4055641889572143,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174743652344,0.7722510695457458,0.3011623919010162,1.365717530250549,288.8179931640625,284.95001220703125,300.9175109863281,293.90899658203125,299.1205139160156,297.7012634277344,288.8194274902344,1.0,0.6985298991203308,0.6538857221603394,0.6538857221603394,1.0,1.0,-3.792111158370972,1.671383023262024,2.120728015899658,0.8144118785858154,1.0,1.0,0.0,198.4277191162109,214.0,56196.36328125,0.0,4391.8779296875,1.0,278.1499938964844,281.5096435546875,296.9167785644531,300.5406799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739137649536133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919480,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.9990000128746032,0.907558798789978,0.5937331914901733,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179016113281,0.904383897781372,0.4891822636127472,0.4638229310512543,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.81787109375,0.8912984728813171,0.4681881964206695,0.3283659517765045,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.8639952540397644,0.4266989529132843,0.4055641889572143,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174743652344,0.7722510695457458,0.3011623919010162,1.365717530250549,288.8179931640625,284.95001220703125,300.9175109863281,293.90899658203125,299.1205139160156,297.7012634277344,288.8194274902344,1.0,0.6985298991203308,0.6538857221603394,0.6538857221603394,1.0,1.0,-3.792111158370972,1.671383023262024,2.120728015899658,0.8144118785858154,1.0,1.0,0.0,198.4277191162109,214.0,56196.36328125,0.0,4391.8779296875,1.0,278.1499938964844,281.5096435546875,296.9167785644531,300.5406799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739137649536133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919540,297.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8572998046875,0.9990000128746032,0.9170187711715698,0.5978161692619324,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.9059056043624878,0.4949048459529876,0.4692372977733612,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.85711669921875,0.8916990756988525,0.4720121026039123,0.3310572504997253,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8570251464844,0.8648120760917664,0.4308467507362366,0.4095157980918884,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8567199707031,0.772757351398468,0.3037984669208526,1.3777822256088257,288.8572082519531,284.95001220703125,300.9739074707031,293.9168395996094,299.1405334472656,297.69879150390625,288.8586120605469,1.0,0.7045727968215942,0.6487810015678406,0.6487810015678406,1.0,1.0,-3.826058149337769,1.682313323020935,2.143744945526123,0.817677915096283,1.0,1.0,0.0,201.5604705810547,217.0,56487.8359375,0.0,4508.455078125,1.0,278.1499938964844,281.527099609375,296.9244384765625,300.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754255771636963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919600,297.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8572998046875,0.9990000128746032,0.9170187711715698,0.5978161692619324,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.9059056043624878,0.4949048459529876,0.4692372977733612,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.85711669921875,0.8916990756988525,0.4720121026039123,0.3310572504997253,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8570251464844,0.8648120760917664,0.4308467507362366,0.4095157980918884,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8567199707031,0.772757351398468,0.3037984669208526,1.3777822256088257,288.8572082519531,284.95001220703125,300.9739074707031,293.9168395996094,299.1405334472656,297.69879150390625,288.8586120605469,1.0,0.7045727968215942,0.6487810015678406,0.6487810015678406,1.0,1.0,-3.826058149337769,1.682313323020935,2.143744945526123,0.817677915096283,1.0,1.0,0.0,201.5604705810547,217.0,56487.8359375,0.0,4508.455078125,1.0,278.1499938964844,281.527099609375,296.9244384765625,300.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754255771636963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919660,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952941894531,0.9990000128746032,0.9264371395111084,0.6018362641334534,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9074613451957704,0.5006299614906311,0.4746530652046203,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951110839844,0.8921045660972595,0.4758029878139496,0.3337253034114837,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8950500488281,0.8656256794929504,0.434961587190628,0.4134357869625091,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8947448730469,0.7732453942298889,0.3063892722129822,1.389642596244812,288.89520263671875,284.95001220703125,301.0291748046875,293.923828125,299.1595764160156,297.6963195800781,288.89654541015625,1.0,0.7105530500411987,0.6435389518737793,0.6435389518737793,1.0,1.0,-3.8596622943878174,1.6926718950271606,2.1669905185699463,0.820453405380249,1.0,1.0,0.0,204.6786193847656,220.0,56769.6484375,0.0,4625.78759765625,1.0,278.1499938964844,281.5439758300781,296.93121337890625,300.5919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769022226333618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919720,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952941894531,0.9990000128746032,0.9264371395111084,0.6018362641334534,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9074613451957704,0.5006299614906311,0.4746530652046203,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951110839844,0.8921045660972595,0.4758029878139496,0.3337253034114837,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8950500488281,0.8656256794929504,0.434961587190628,0.4134357869625091,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8947448730469,0.7732453942298889,0.3063892722129822,1.389642596244812,288.89520263671875,284.95001220703125,301.0291748046875,293.923828125,299.1595764160156,297.6963195800781,288.89654541015625,1.0,0.7105530500411987,0.6435389518737793,0.6435389518737793,1.0,1.0,-3.8596622943878174,1.6926718950271606,2.1669905185699463,0.820453405380249,1.0,1.0,0.0,204.6786193847656,220.0,56769.6484375,0.0,4625.78759765625,1.0,278.1499938964844,281.5439758300781,296.93121337890625,300.5919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769022226333618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919780,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9323425292969,0.9990000128746032,0.9358206391334534,0.6058627963066101,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.93218994140625,0.909010887145996,0.5063565969467163,0.4800700843334198,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9321594238281,0.8924847841262817,0.4795676469802856,0.3363754153251648,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9320983886719,0.8664083480834961,0.4390504956245422,0.4173316657543182,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.7736948728561401,0.3089447617530823,1.401347279548645,288.9322509765625,284.95001220703125,301.08319091796875,293.9298400878906,299.1778869628906,297.6938171386719,288.9335327148437,1.0,0.7164813876152039,0.638296902179718,0.638296902179718,1.0,1.0,-3.8929405212402335,1.7025657892227173,2.1903746128082275,0.822842001914978,1.0,1.0,0.0,207.80709838867188,223.0,57044.109375,0.0,4744.21923828125,1.0,278.1499938964844,281.5604248046875,296.93719482421875,300.6156005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783775568008423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919840,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9323425292969,0.9990000128746032,0.9358206391334534,0.6058627963066101,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.93218994140625,0.909010887145996,0.5063565969467163,0.4800700843334198,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9321594238281,0.8924847841262817,0.4795676469802856,0.3363754153251648,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9320983886719,0.8664083480834961,0.4390504956245422,0.4173316657543182,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.7736948728561401,0.3089447617530823,1.401347279548645,288.9322509765625,284.95001220703125,301.08319091796875,293.9298400878906,299.1778869628906,297.6938171386719,288.9335327148437,1.0,0.7164813876152039,0.638296902179718,0.638296902179718,1.0,1.0,-3.8929405212402335,1.7025657892227173,2.1903746128082275,0.822842001914978,1.0,1.0,0.0,207.80709838867188,223.0,57044.109375,0.0,4744.21923828125,1.0,278.1499938964844,281.5604248046875,296.93719482421875,300.6156005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783775568008423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919900,297.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.9990000128746032,0.940489649772644,0.607835054397583,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9501342773437,0.9098058938980104,0.5092201828956604,0.482778251171112,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9501037597656,0.8926836252212524,0.4814345836639404,0.337689459323883,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9500427246094,0.8668050169944763,0.4410797357559204,0.4192648231983185,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94976806640625,0.7739176154136658,0.3102021217346191,1.4071065187454224,288.9501953125,284.95001220703125,301.1096496582031,293.9324645996094,299.1865539550781,297.69256591796875,288.9514465332031,1.0,0.7194212079048157,0.635675847530365,0.635675847530365,1.0,1.0,-3.9094560146331774,1.7073357105255127,2.202120304107666,0.8238892555236816,1.0,1.0,0.0,209.35940551757807,223.0,57176.9296875,0.0,4803.59912109375,1.0,278.1499938964844,281.5683898925781,296.939697265625,300.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790951371192932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.10009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
