time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9679870605469,0.9990000128746032,0.9451510310173036,0.6098311543464661,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96783447265625,0.9105859994888306,0.5120834708213806,0.4854865074157715,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678039550781,0.8928664326667786,0.483296662569046,0.3390004932880401,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677429199219,0.8671849370002747,0.4431041777133941,0.4211939573287964,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96746826171875,0.774124026298523,0.3114533424377441,1.412840485572815,288.9678955078125,284.95001220703125,301.1357421875,293.9347839355469,299.1949462890625,297.6912841796875,288.9691467285156,1.0,0.7223507165908813,0.6329090595245361,0.6329090595245361,1.0,1.0,-3.925890445709229,1.711841106414795,2.2140493392944336,0.8246914744377136,1.0,1.0,0.0,210.92205810546875,226.0,57307.95703125,0.0,4863.35302734375,1.0,278.1499938964844,281.57623291015625,296.9420166015625,300.637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798227310180664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920020,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0021057128906,0.9990000128746032,0.9544156193733216,0.6137628555297852,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0019836425781,0.912171185016632,0.5178074240684509,0.4908998608589172,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.001953125,0.8932362198829651,0.4869855344295501,0.3415978252887726,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018920898437,0.8679431676864624,0.4471182823181152,0.4250190854072571,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.7745213508605957,0.3139110505580902,1.4241070747375488,289.0020446777344,284.95001220703125,301.1867370605469,293.9384765625,299.21063232421875,297.6886291503906,289.00323486328125,1.0,0.7281589508056641,0.6273753643035889,0.6273753643035889,1.0,1.0,-3.958479404449463,1.720427632331848,2.2380518913269043,0.8259413242340088,1.0,1.0,0.0,214.0289459228516,229.0,57560.453125,0.0,4983.12060546875,1.0,278.1499938964844,281.59136962890625,296.9454650878906,300.6573181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881234347820282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920080,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0021057128906,0.9990000128746032,0.9544156193733216,0.6137628555297852,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0019836425781,0.912171185016632,0.5178074240684509,0.4908998608589172,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.001953125,0.8932362198829651,0.4869855344295501,0.3415978252887726,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018920898437,0.8679431676864624,0.4471182823181152,0.4250190854072571,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.7745213508605957,0.3139110505580902,1.4241070747375488,289.0020446777344,284.95001220703125,301.1867370605469,293.9384765625,299.21063232421875,297.6886291503906,289.00323486328125,1.0,0.7281589508056641,0.6273753643035889,0.6273753643035889,1.0,1.0,-3.958479404449463,1.720427632331848,2.2380518913269043,0.8259413242340088,1.0,1.0,0.0,214.0289459228516,229.0,57560.453125,0.0,4983.12060546875,1.0,278.1499938964844,281.59136962890625,296.9454650878906,300.6573181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881234347820282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920140,297.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03521728515625,0.9990000128746032,0.9636309146881104,0.6177250146865845,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350952148437,0.913727641105652,0.5235288143157959,0.4963110387325287,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350646972656,0.8935683369636536,0.4906451106071472,0.3441753983497619,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350036621094,0.8686591982841492,0.4511037468910217,0.4288178980350494,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347595214844,0.774871289730072,0.3163321316242218,1.4352138042449951,289.03515625,284.95001220703125,301.2359313964844,293.9408264160156,299.225341796875,297.6859130859375,289.0362854003906,1.0,0.7339182496070862,0.6218417286872864,0.6218417286872864,1.0,1.0,-3.990740776062012,1.7284821271896362,2.262258768081665,0.826738715171814,1.0,1.0,0.0,217.1533203125,232.0,57805.0859375,0.0,5103.94775390625,1.0,278.1499938964844,281.6060485839844,296.94793701171875,300.6756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826655745506287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.5556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920200,297.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03521728515625,0.9990000128746032,0.9636309146881104,0.6177250146865845,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350952148437,0.913727641105652,0.5235288143157959,0.4963110387325287,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350646972656,0.8935683369636536,0.4906451106071472,0.3441753983497619,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350036621094,0.8686591982841492,0.4511037468910217,0.4288178980350494,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347595214844,0.774871289730072,0.3163321316242218,1.4352138042449951,289.03515625,284.95001220703125,301.2359313964844,293.9408264160156,299.225341796875,297.6859130859375,289.0362854003906,1.0,0.7339182496070862,0.6218417286872864,0.6218417286872864,1.0,1.0,-3.990740776062012,1.7284821271896362,2.262258768081665,0.826738715171814,1.0,1.0,0.0,217.1533203125,232.0,57805.0859375,0.0,5103.94775390625,1.0,278.1499938964844,281.6060485839844,296.94793701171875,300.6756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826655745506287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.5556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920260,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9990000128746032,0.9727703928947448,0.6216424107551575,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666809082031,0.915293037891388,0.5292448401451111,0.5017165541648865,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.066650390625,0.8938919305801392,0.4942622780799866,0.3467234075069427,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.8693603873252869,0.4550477266311645,0.4325774908065796,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0663452148437,0.7751932740211487,0.318701297044754,1.4460877180099487,289.0667419433594,284.95001220703125,301.2832336425781,293.9417419433594,299.2386169433594,297.6830444335937,289.0678100585937,1.0,0.7396179437637329,0.616381824016571,0.616381824016571,1.0,1.0,-4.022654533386231,1.7360694408416748,2.286584854125977,0.827156126499176,1.0,1.0,0.0,220.2664031982422,235.0,58038.38671875,0.0,5225.2998046875,1.0,278.1499938964844,281.6200256347656,296.9487609863281,300.69171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840709328651428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.718505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920320,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9990000128746032,0.9727703928947448,0.6216424107551575,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666809082031,0.915293037891388,0.5292448401451111,0.5017165541648865,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.066650390625,0.8938919305801392,0.4942622780799866,0.3467234075069427,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.8693603873252869,0.4550477266311645,0.4325774908065796,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0663452148437,0.7751932740211487,0.318701297044754,1.4460877180099487,289.0667419433594,284.95001220703125,301.2832336425781,293.9417419433594,299.2386169433594,297.6830444335937,289.0678100585937,1.0,0.7396179437637329,0.616381824016571,0.616381824016571,1.0,1.0,-4.022654533386231,1.7360694408416748,2.286584854125977,0.827156126499176,1.0,1.0,0.0,220.2664031982422,235.0,58038.38671875,0.0,5225.2998046875,1.0,278.1499938964844,281.6200256347656,296.9487609863281,300.69171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840709328651428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.718505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920380,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9990000128746032,0.9818300604820251,0.6255385875701904,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.9168516993522644,0.5349533557891846,0.5071147680282593,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0967102050781,0.8941959142684937,0.4978369176387787,0.3492421209812164,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966796875,0.8700363636016846,0.4589501321315765,0.4362981617450714,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.096435546875,0.7754793763160706,0.3210197687149048,1.4567363262176514,289.0968017578125,284.95001220703125,301.3284606933594,293.9410705566406,299.2503967285156,297.6800537109375,289.09783935546875,1.0,0.7452593445777893,0.6109219193458557,0.6109219193458557,1.0,1.0,-4.054211139678955,1.7430943250656128,2.3111166954040527,0.8271000981330872,1.0,1.0,0.0,223.37567138671875,238.0,58260.38671875,0.0,5347.21240234375,1.0,278.1499938964844,281.63336181640625,296.9479064941406,300.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854630589485168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920440,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9990000128746032,0.9818300604820251,0.6255385875701904,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.9168516993522644,0.5349533557891846,0.5071147680282593,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0967102050781,0.8941959142684937,0.4978369176387787,0.3492421209812164,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966796875,0.8700363636016846,0.4589501321315765,0.4362981617450714,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.096435546875,0.7754793763160706,0.3210197687149048,1.4567363262176514,289.0968017578125,284.95001220703125,301.3284606933594,293.9410705566406,299.2503967285156,297.6800537109375,289.09783935546875,1.0,0.7452593445777893,0.6109219193458557,0.6109219193458557,1.0,1.0,-4.054211139678955,1.7430943250656128,2.3111166954040527,0.8271000981330872,1.0,1.0,0.0,223.37567138671875,238.0,58260.38671875,0.0,5347.21240234375,1.0,278.1499938964844,281.63336181640625,296.9479064941406,300.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854630589485168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920500,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1114807128906,0.9990000128746032,0.986337184906006,0.6275036931037903,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11138916015625,0.9176145195961,0.5378052592277527,0.5098118782043457,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1113586425781,0.8943310379981995,0.4996120929718017,0.3504934012889862,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112976074219,0.8703560829162598,0.4608895778656006,0.4381478726863861,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.7756028771400452,0.3221648037433624,1.4619992971420288,289.1114196777344,284.95001220703125,301.3502197265625,293.9400939941406,299.2558898925781,297.6784973144531,289.1124267578125,1.0,0.7480617165565491,0.608191967010498,0.608191967010498,1.0,1.0,-4.069861888885498,1.7463983297348022,2.3234636783599854,0.8268948793411255,1.0,1.0,0.0,224.9383087158203,238.0,58368.33203125,0.0,5408.533203125,1.0,278.1499938964844,281.63983154296875,296.947021484375,300.7116394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861740827560425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920560,297.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257019042969,0.9990000128746032,0.9908265471458436,0.629461407661438,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1256103515625,0.9183762073516846,0.5406551361083984,0.5125070810317993,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1255798339844,0.894463300704956,0.501378059387207,0.351738303899765,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12554931640625,0.8706715703010559,0.4628201425075531,0.4399892091751098,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.7757202386856079,0.3232991993427276,1.467214822769165,289.12567138671875,284.95001220703125,301.3714294433594,293.9386901855469,299.26092529296875,297.67694091796875,289.1266174316406,1.0,0.7508518695831299,0.6054354906082153,0.6054354906082153,1.0,1.0,-4.085440158843994,1.7495390176773071,2.335901260375977,0.8265459537506104,1.0,1.0,0.0,226.5,241.0,58473.3359375,0.0,5470.02587890625,1.0,278.1499938964844,281.6461181640625,296.9457092285156,300.7172546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886888861656189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.1005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920620,297.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.15283203125,0.9990000128746032,0.999716341495514,0.6333622932434082,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1527404785156,0.91988867521286,0.5463441610336304,0.5178874135017395,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1527099609375,0.894707977771759,0.5048689842224121,0.3541999757289886,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.8712787628173828,0.466641366481781,0.4436348080635071,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1524658203125,0.7759219408035278,0.3255213797092438,1.477439522743225,289.1527709960937,284.95001220703125,301.4119873046875,293.9344787597656,299.2697448730469,297.6736145019531,289.1536865234375,1.0,0.7563812136650085,0.5999224185943604,0.5999224185943604,1.0,1.0,-4.116278648376465,1.7553750276565552,2.360903739929199,0.8254829049110413,1.0,1.0,0.0,229.61769104003903,244.0,58673.49609375,0.0,5593.16064453125,1.0,278.1499938964844,281.6581420898437,296.94146728515625,300.7262268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882931470870972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920680,297.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.15283203125,0.9990000128746032,0.999716341495514,0.6333622932434082,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1527404785156,0.91988867521286,0.5463441610336304,0.5178874135017395,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1527099609375,0.894707977771759,0.5048689842224121,0.3541999757289886,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.8712787628173828,0.466641366481781,0.4436348080635071,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1524658203125,0.7759219408035278,0.3255213797092438,1.477439522743225,289.1527709960937,284.95001220703125,301.4119873046875,293.9344787597656,299.2697448730469,297.6736145019531,289.1536865234375,1.0,0.7563812136650085,0.5999224185943604,0.5999224185943604,1.0,1.0,-4.116278648376465,1.7553750276565552,2.360903739929199,0.8254829049110413,1.0,1.0,0.0,229.61769104003903,244.0,58673.49609375,0.0,5593.16064453125,1.0,278.1499938964844,281.6581420898437,296.94146728515625,300.7262268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882931470870972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920740,297.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664428710937,0.9990000128746032,1.0,0.6353909969329834,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663513183594,0.9206665754318236,0.5492998361587524,0.5206825733184814,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.8948277831077576,0.5066739320755005,0.3554730415344238,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8715853095054626,0.4686185419559479,0.4455213248729706,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.7760167121887207,0.3266654014587402,1.4827057123184204,289.1664123535156,284.95001220703125,301.4320983886719,293.9315490722656,299.2737121582031,297.671875,289.1672668457031,1.0,0.7592422366142273,0.5970556735992432,0.5970556735992432,1.0,1.0,-4.132224559783936,1.7582091093063354,2.3740155696868896,0.824752151966095,1.0,1.0,0.0,231.24278259277344,244.0,58773.9765625,0.0,5657.599609375,1.0,278.1499938964844,281.6641845703125,296.938720703125,300.730224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890519738197327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920800,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1785888671875,0.9990000128746032,1.0,0.6372606158256531,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.9213801622390748,0.5520249605178833,0.5232599377632141,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1784973144531,0.8949329257011414,0.5083293914794922,0.3566409647464752,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.178466796875,0.8718617558479309,0.4704334735870361,0.447253406047821,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1782531738281,0.7760958671569824,0.3277097642421722,1.4875156879425049,289.1785583496094,284.95001220703125,301.45001220703125,293.9283447265625,299.2769775390625,297.6701965332031,289.1794128417969,1.0,0.7618699669837952,0.5944094061851501,0.5944094061851501,1.0,1.0,-4.1468610763549805,1.7606890201568604,2.38617205619812,0.8239644169807434,1.0,1.0,0.0,232.7426300048828,247.0,58863.77734375,0.0,5717.19921875,1.0,278.1499938964844,281.6695861816406,296.9355773925781,300.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897513747215271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.882568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920860,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025451660156,0.9990000128746032,1.0,0.6411585211753845,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20245361328125,0.9228415489196776,0.5576857924461365,0.528614342212677,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024230957031,0.895119309425354,0.5117284059524536,0.3590400218963623,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.202392578125,0.8724018335342407,0.4741663336753845,0.4508172571659088,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022399902344,0.7762157917022705,0.3298310339450836,1.4972960948944092,289.2025146484375,284.95001220703125,301.4852294921875,293.9201965332031,299.282470703125,297.6665344238281,289.20330810546875,1.0,0.7672849297523499,0.5889725685119629,0.5889725685119629,1.0,1.0,-4.176967144012451,1.7654893398284912,2.41147780418396,0.8220566511154175,1.0,1.0,0.0,235.86392211914065,250.0,59040.93359375,0.0,5841.25048828125,1.0,278.1499938964844,281.6802062988281,296.92724609375,300.7365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911619782447815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920920,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025451660156,0.9990000128746032,1.0,0.6411585211753845,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20245361328125,0.9228415489196776,0.5576857924461365,0.528614342212677,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024230957031,0.895119309425354,0.5117284059524536,0.3590400218963623,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.202392578125,0.8724018335342407,0.4741663336753845,0.4508172571659088,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022399902344,0.7762157917022705,0.3298310339450836,1.4972960948944092,289.2025146484375,284.95001220703125,301.4852294921875,293.9201965332031,299.282470703125,297.6665344238281,289.20330810546875,1.0,0.7672849297523499,0.5889725685119629,0.5889725685119629,1.0,1.0,-4.176967144012451,1.7654893398284912,2.41147780418396,0.8220566511154175,1.0,1.0,0.0,235.86392211914065,250.0,59040.93359375,0.0,5841.25048828125,1.0,278.1499938964844,281.6802062988281,296.92724609375,300.7365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911619782447815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920980,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248840332031,0.9990000128746032,1.0,0.6450652480125427,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248229980469,0.924267828464508,0.5633277893066406,0.5339511632919312,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22479248046875,0.8952683806419373,0.5150744915008545,0.3614028394222259,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2247619628906,0.8729003071784973,0.4778478145599365,0.4543333947658539,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.224609375,0.7762865424156189,0.3318952023983001,1.506824254989624,289.224853515625,284.95001220703125,301.51763916015625,293.91015625,299.2862854003906,297.6626281738281,289.2256164550781,1.0,0.772636353969574,0.5835357904434204,0.5835357904434204,1.0,1.0,-4.206657409667969,1.7696936130523682,2.4369637966156006,0.8196610808372498,1.0,1.0,0.0,238.98760986328125,253.0,59206.40234375,0.0,5965.53271484375,1.0,278.1499938964844,281.6901550292969,296.9171447753906,300.7374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925704956054688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921040,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248840332031,0.9990000128746032,1.0,0.6450652480125427,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248229980469,0.924267828464508,0.5633277893066406,0.5339511632919312,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22479248046875,0.8952683806419373,0.5150744915008545,0.3614028394222259,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2247619628906,0.8729003071784973,0.4778478145599365,0.4543333947658539,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.224609375,0.7762865424156189,0.3318952023983001,1.506824254989624,289.224853515625,284.95001220703125,301.51763916015625,293.91015625,299.2862854003906,297.6626281738281,289.2256164550781,1.0,0.772636353969574,0.5835357904434204,0.5835357904434204,1.0,1.0,-4.206657409667969,1.7696936130523682,2.4369637966156006,0.8196610808372498,1.0,1.0,0.0,238.98760986328125,253.0,59206.40234375,0.0,5965.53271484375,1.0,278.1499938964844,281.6901550292969,296.9171447753906,300.7374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925704956054688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921100,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9990000128746032,1.0,0.6470280289649963,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.9249646663665771,0.5661420822143555,0.5366135239601135,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.8953273892402649,0.5167295932769775,0.36257204413414,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.873132586479187,0.4796711802482605,0.4560754895210266,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.776303231716156,0.3329082131385803,1.5115047693252563,289.2355041503906,284.95001220703125,301.53289794921875,293.90447998046875,299.28759765625,297.6605834960937,289.2362365722656,1.0,0.7752901911735535,0.5808173418045044,0.5808173418045044,1.0,1.0,-4.221355438232422,1.771572232246399,2.4497830867767334,0.8182780742645264,1.0,1.0,0.0,240.55303955078125,253.0,59285.26953125,0.0,6027.81884765625,1.0,278.1499938964844,281.69488525390625,296.9114990234375,300.73699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932787775993347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921160,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24566650390625,0.9990000128746032,1.0,0.6489845514297485,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.9256561994552612,0.5689498782157898,0.5392698049545288,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.8953797221183777,0.518368661403656,0.3637302815914154,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455444335937,0.8733569979667664,0.4814790189266205,0.4578031301498413,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2453918457031,0.7763093709945679,0.3339044153690338,1.516110897064209,289.2456359863281,284.95001220703125,301.5474853515625,293.8984069824219,299.2883605957031,297.65850830078125,289.2463073730469,1.0,0.7779264450073242,0.5780332088470459,0.5780332088470459,1.0,1.0,-4.235942840576172,1.773191213607788,2.462751865386963,0.8166641592979431,1.0,1.0,0.0,242.1153259277344,256.0,59360.39453125,0.0,6090.06005859375,1.0,278.1499938964844,281.69940185546875,296.9053649902344,300.7358703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939753770828247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921220,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2648010253906,0.9990000128746032,1.0,0.6529167890548706,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2647399902344,0.9270045161247252,0.5745492577552795,0.5445675253868103,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2647399902344,0.8954517245292664,0.5216071009635925,0.3660198152065277,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26470947265625,0.8737704157829285,0.485056459903717,0.4612231850624084,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645568847656,0.7762827277183533,0.3358556926250458,1.525142788887024,289.2647705078125,284.95001220703125,301.574951171875,293.88507080078125,299.28875732421875,297.6541442871094,289.2654113769531,1.0,0.78315269947052,0.5724649429321289,0.5724649429321289,1.0,1.0,-4.264806747436523,1.7759414911270142,2.48886513710022,0.8130270838737488,1.0,1.0,0.0,245.2457427978516,259.0,59502.8515625,0.0,6214.70166015625,1.0,278.1499938964844,281.7079467773437,296.8919677734375,300.73193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953627943992615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921280,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2648010253906,0.9990000128746032,1.0,0.6529167890548706,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2647399902344,0.9270045161247252,0.5745492577552795,0.5445675253868103,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2647399902344,0.8954517245292664,0.5216071009635925,0.3660198152065277,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26470947265625,0.8737704157829285,0.485056459903717,0.4612231850624084,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645568847656,0.7762827277183533,0.3358556926250458,1.525142788887024,289.2647705078125,284.95001220703125,301.574951171875,293.88507080078125,299.28875732421875,297.6541442871094,289.2654113769531,1.0,0.78315269947052,0.5724649429321289,0.5724649429321289,1.0,1.0,-4.264806747436523,1.7759414911270142,2.48886513710022,0.8130270838737488,1.0,1.0,0.0,245.2457427978516,259.0,59502.8515625,0.0,6214.70166015625,1.0,278.1499938964844,281.7079467773437,296.8919677734375,300.73193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953627943992615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921340,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2824401855469,0.9990000128746032,1.0,0.656860888004303,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2823791503906,0.9283120632171632,0.5801236033439636,0.5498420596122742,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2823486328125,0.8954834938049316,0.5247864127159119,0.3682688474655151,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2823486328125,0.8741396069526672,0.4885766506195068,0.4645901024341583,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2821960449219,0.7762054204940796,0.3377459645271301,1.5339055061340332,289.28240966796875,284.95001220703125,301.60015869140625,293.870361328125,299.28759765625,297.6495666503906,289.28302001953125,1.0,0.7883118987083435,0.5668967366218567,0.5668967366218567,1.0,1.0,-4.293228626251221,1.778040885925293,2.5151875019073486,0.8088489770889282,1.0,1.0,0.0,248.3768310546875,262.0,59634.296875,0.0,6339.3037109375,1.0,278.1499938964844,281.7158508300781,296.87713623046875,300.72576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967234492301941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921400,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2824401855469,0.9990000128746032,1.0,0.656860888004303,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2823791503906,0.9283120632171632,0.5801236033439636,0.5498420596122742,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2823486328125,0.8954834938049316,0.5247864127159119,0.3682688474655151,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2823486328125,0.8741396069526672,0.4885766506195068,0.4645901024341583,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2821960449219,0.7762054204940796,0.3377459645271301,1.5339055061340332,289.28240966796875,284.95001220703125,301.60015869140625,293.870361328125,299.28759765625,297.6495666503906,289.28302001953125,1.0,0.7883118987083435,0.5668967366218567,0.5668967366218567,1.0,1.0,-4.293228626251221,1.778040885925293,2.5151875019073486,0.8088489770889282,1.0,1.0,0.0,248.3768310546875,262.0,59634.296875,0.0,6339.3037109375,1.0,278.1499938964844,281.7158508300781,296.87713623046875,300.72576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967234492301941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921460,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987365722656,0.9990000128746032,1.0,0.6608195900917053,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2986755371094,0.9295768737792968,0.5856707692146301,0.5550920963287354,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2986755371094,0.8954785466194153,0.5279155969619751,0.3704823851585388,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29864501953125,0.874468207359314,0.4920480847358703,0.4679102301597595,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29852294921875,0.776080310344696,0.3395793735980987,1.542417049407959,289.2987060546875,284.95001220703125,301.6233215332031,293.8544006347656,299.28515625,297.6447448730469,289.2992553710937,1.0,0.7934075593948364,0.5613991618156433,0.5613991618156433,1.0,1.0,-4.321230888366699,1.779623031616211,2.5416078567504883,0.8042553067207336,1.0,1.0,0.0,251.5103912353516,265.0,59756.23828125,0.0,6463.92822265625,1.0,278.1499938964844,281.7231750488281,296.861083984375,300.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898065447807312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921520,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987365722656,0.9990000128746032,1.0,0.6608195900917053,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2986755371094,0.9295768737792968,0.5856707692146301,0.5550920963287354,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2986755371094,0.8954785466194153,0.5279155969619751,0.3704823851585388,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29864501953125,0.874468207359314,0.4920480847358703,0.4679102301597595,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29852294921875,0.776080310344696,0.3395793735980987,1.542417049407959,289.2987060546875,284.95001220703125,301.6233215332031,293.8544006347656,299.28515625,297.6447448730469,289.2992553710937,1.0,0.7934075593948364,0.5613991618156433,0.5613991618156433,1.0,1.0,-4.321230888366699,1.779623031616211,2.5416078567504883,0.8042553067207336,1.0,1.0,0.0,251.5103912353516,265.0,59756.23828125,0.0,6463.92822265625,1.0,278.1499938964844,281.7231750488281,296.861083984375,300.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898065447807312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921580,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.9990000128746032,1.0,0.6647858619689941,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.930797278881073,0.5911806225776672,0.5603086352348328,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8954445123672485,0.5310015082359314,0.3726648092269897,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8747637271881104,0.4954775273799896,0.4711894094944,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134460449219,0.7759078145027161,0.3413516283035278,1.550657868385315,289.3136291503906,284.95001220703125,301.6446533203125,293.8373718261719,299.28131103515625,297.6395874023437,289.31414794921875,1.0,0.7984362244606018,0.5559015870094299,0.5559015870094299,1.0,1.0,-4.348796844482422,1.7805594205856323,2.568237543106079,0.7991197109222412,1.0,1.0,0.0,254.64215087890625,268.0,59868.18359375,0.0,6588.41064453125,1.0,278.1499938964844,281.7299194335937,296.84393310546875,300.7078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899377167224884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921640,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.9990000128746032,1.0,0.6647858619689941,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.930797278881073,0.5911806225776672,0.5603086352348328,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8954445123672485,0.5310015082359314,0.3726648092269897,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8747637271881104,0.4954775273799896,0.4711894094944,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134460449219,0.7759078145027161,0.3413516283035278,1.550657868385315,289.3136291503906,284.95001220703125,301.6446533203125,293.8373718261719,299.28131103515625,297.6395874023437,289.31414794921875,1.0,0.7984362244606018,0.5559015870094299,0.5559015870094299,1.0,1.0,-4.348796844482422,1.7805594205856323,2.568237543106079,0.7991197109222412,1.0,1.0,0.0,254.64215087890625,268.0,59868.18359375,0.0,6588.41064453125,1.0,278.1499938964844,281.7299194335937,296.84393310546875,300.7078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899377167224884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921700,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32061767578125,0.9990000128746032,1.0,0.6667764782905579,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.9313893914222716,0.593923807144165,0.5629056692123413,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.320556640625,0.8954145908355713,0.5325265526771545,0.3737443089485168,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.320556640625,0.874897301197052,0.4971751868724823,0.4728137254714966,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204345703125,0.7758034467697144,0.3422164916992187,1.5546845197677612,289.32061767578125,284.95001220703125,301.6546936035156,293.8284912109375,299.2789306640625,297.6369323730469,289.32110595703125,1.0,0.8009268045425415,0.5531527996063232,0.5531527996063232,1.0,1.0,-4.362422466278076,1.7807849645614624,2.581637620925904,0.7963462471961975,1.0,1.0,0.0,256.2093505859375,268.0,59920.8046875,0.0,6650.63525390625,1.0,278.1499938964844,281.73309326171875,296.8349914550781,300.702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000242948532104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921760,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.9990000128746032,1.0,0.6687661409378052,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272705078125,0.9319722652435304,0.5966585874557495,0.5654944777488708,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.895376980304718,0.5340366363525391,0.3748137354850769,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.875022292137146,0.4988584220409393,0.4744249582290649,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7756878733634949,0.3430650532245636,1.558638572692871,289.3273010253906,284.95001220703125,301.664306640625,293.81939697265625,299.2762756347656,297.6342163085937,289.3277587890625,1.0,0.8033997416496277,0.5504475235939026,0.5504475235939026,1.0,1.0,-4.375934600830078,1.780928134918213,2.595006465911865,0.7935159802436829,1.0,1.0,0.0,257.7745361328125,271.0,59971.2109375,0.0,6712.75830078125,1.0,278.1499938964844,281.7361145019531,296.8258361816406,300.69647216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900661289691925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921820,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397521972656,0.9990000128746032,1.0,0.6727608442306519,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397216796875,0.9331024289131165,0.6021045446395874,0.5706498026847839,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397216796875,0.8952703475952148,0.5370111465454102,0.3769219219684601,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396911621094,0.8752384185791016,0.5021809935569763,0.477607399225235,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.7754177451133728,0.3447150886058807,1.5663388967514038,289.3397521972656,284.95001220703125,301.6824951171875,293.8006896972656,299.2701721191406,297.628662109375,289.3401794433594,1.0,0.8082937002182007,0.545037031173706,0.545037031173706,1.0,1.0,-4.402617454528809,1.780735969543457,2.621881484985352,0.7874314785003662,1.0,1.0,0.0,260.9039611816406,274.0,60065.4296875,0.0,6836.7646484375,1.0,278.1499938964844,281.7417907714844,296.8069763183594,300.6836853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019103050231934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
