time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397521972656,0.9990000128746032,1.0,0.6727608442306519,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397216796875,0.9331024289131165,0.6021045446395874,0.5706498026847839,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397216796875,0.8952703475952148,0.5370111465454102,0.3769219219684601,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396911621094,0.8752384185791016,0.5021809935569763,0.477607399225235,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.7754177451133728,0.3447150886058807,1.5663388967514038,289.3397521972656,284.95001220703125,301.6824951171875,293.8006896972656,299.2701721191406,297.628662109375,289.3401794433594,1.0,0.8082937002182007,0.545037031173706,0.545037031173706,1.0,1.0,-4.402617454528809,1.780735969543457,2.621881484985352,0.7874314785003662,1.0,1.0,0.0,260.9039611816406,274.0,60065.4296875,0.0,6836.7646484375,1.0,278.1499938964844,281.7417907714844,296.8069763183594,300.6836853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019103050231934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921940,297.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.9990000128746032,1.0,0.6751779317855835,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.933754861354828,0.6053610444068909,0.5737327337265015,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.8951855897903442,0.5387735366821289,0.3781718909740448,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.8753459453582764,0.5041530728340149,0.4794974327087402,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.7752329111099243,0.3456825911998749,1.5708608627319336,289.3467712402344,284.95001220703125,301.6927795410156,293.7891845703125,299.2660827636719,297.625244140625,289.3471984863281,1.0,0.8112038373947144,0.541790783405304,0.541790783405304,1.0,1.0,-4.418447971343994,1.780323147773743,2.638124704360962,0.7835093140602112,1.0,1.0,0.0,262.7873229980469,274.0,60118.78515625,0.0,6911.2451171875,1.0,278.1499938964844,281.7449951171875,296.7953796386719,300.675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026532769203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922000,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9990000128746032,1.0,0.6767788529396057,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.9341853260993958,0.607520580291748,0.5757771730422974,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8951215147972107,0.5399259328842163,0.3789896070957184,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8754091262817383,0.5054458379745483,0.4807369112968445,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.775097668170929,0.3463051319122314,1.573774814605713,289.35107421875,284.95001220703125,301.6993713378906,293.7814025878906,299.26300048828125,297.6228942871094,289.3514709472656,1.0,0.8131211996078491,0.5396265387535095,0.5396265387535095,1.0,1.0,-4.428859710693359,1.7798956632614136,2.648963928222656,0.7807702422142029,1.0,1.0,0.0,264.033935546875,277.0,60151.4296875,0.0,6960.4853515625,1.0,278.1499938964844,281.7469482421875,296.7875061035156,300.6697082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031272530555724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.717529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922060,297.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36151123046875,0.9990000128746032,1.0,0.6808158159255981,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614807128906,0.935224950313568,0.6129083037376404,0.580877959728241,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614807128906,0.8949336409568787,0.5427824258804321,0.3810173571109772,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614501953125,0.8755374550819397,0.5086541771888733,0.4838139712810516,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36138916015625,0.7747315168380737,0.3478374779224396,1.5809553861618042,289.3614807128906,284.95001220703125,301.71514892578125,293.7616271972656,299.2551574707031,297.61700439453125,289.36187744140625,1.0,0.8178831338882446,0.5343510508537292,0.5343510508537292,1.0,1.0,-4.454666614532471,1.7786988019943235,2.6759676933288574,0.7738560438156128,1.0,1.0,0.0,267.1653747558594,280.0,60230.86328125,0.0,7083.8955078125,1.0,278.1499938964844,281.7517395019531,296.7676086425781,300.6548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904312789440155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922120,297.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36151123046875,0.9990000128746032,1.0,0.6808158159255981,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614807128906,0.935224950313568,0.6129083037376404,0.580877959728241,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614807128906,0.8949336409568787,0.5427824258804321,0.3810173571109772,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614501953125,0.8755374550819397,0.5086541771888733,0.4838139712810516,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36138916015625,0.7747315168380737,0.3478374779224396,1.5809553861618042,289.3614807128906,284.95001220703125,301.71514892578125,293.7616271972656,299.2551574707031,297.61700439453125,289.36187744140625,1.0,0.8178831338882446,0.5343510508537292,0.5343510508537292,1.0,1.0,-4.454666614532471,1.7786988019943235,2.6759676933288574,0.7738560438156128,1.0,1.0,0.0,267.1653747558594,280.0,60230.86328125,0.0,7083.8955078125,1.0,278.1499938964844,281.7517395019531,296.7676086425781,300.6548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904312789440155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922180,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3709716796875,0.9990000128746032,1.0,0.6848651170730591,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3709411621094,0.9362260103225708,0.6182681918144226,0.5859525799751282,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3709411621094,0.894710898399353,0.5455817580223083,0.3830059468746185,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.37091064453125,0.8756275773048401,0.5118071436882019,0.4868395328521728,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.370849609375,0.7743240594863892,0.3493140339851379,1.5878890752792358,289.3709716796875,284.95001220703125,301.7300109863281,293.7416076660156,299.2464599609375,297.6109619140625,289.3713073730469,1.0,0.8225810527801514,0.5290755033493042,0.5290755033493042,1.0,1.0,-4.480048179626465,1.7768781185150146,2.703169822692871,0.7664479613304138,1.0,1.0,0.0,270.29791259765625,283.0,60303.33203125,0.0,7206.97509765625,1.0,278.1499938964844,281.7560729980469,296.7474060058594,300.6391906738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054637551307678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922240,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3709716796875,0.9990000128746032,1.0,0.6848651170730591,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3709411621094,0.9362260103225708,0.6182681918144226,0.5859525799751282,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3709411621094,0.894710898399353,0.5455817580223083,0.3830059468746185,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.37091064453125,0.8756275773048401,0.5118071436882019,0.4868395328521728,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.370849609375,0.7743240594863892,0.3493140339851379,1.5878890752792358,289.3709716796875,284.95001220703125,301.7300109863281,293.7416076660156,299.2464599609375,297.6109619140625,289.3713073730469,1.0,0.8225810527801514,0.5290755033493042,0.5290755033493042,1.0,1.0,-4.480048179626465,1.7768781185150146,2.703169822692871,0.7664479613304138,1.0,1.0,0.0,270.29791259765625,283.0,60303.33203125,0.0,7206.97509765625,1.0,278.1499938964844,281.7560729980469,296.7474060058594,300.6391906738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054637551307678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922300,297.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754577636719,0.9990000128746032,1.0,0.6869054436683655,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754577636719,0.936708688735962,0.6209412813186646,0.5884836912155151,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754272460937,0.8945857882499695,0.5469670295715332,0.3839905858039856,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754272460937,0.8756577372550964,0.5133697390556335,0.4883396625518799,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753662109375,0.7741062045097351,0.3500384390354156,1.5912957191467283,289.3754577636719,284.95001220703125,301.73712158203125,293.73150634765625,299.24188232421875,297.60791015625,289.37579345703125,1.0,0.8249123692512512,0.5264377593994141,0.5264377593994141,1.0,1.0,-4.492615222930908,1.7757447957992554,2.7168705463409424,0.7625606656074524,1.0,1.0,0.0,271.8710632324219,283.0,60337.84375,0.0,7268.623046875,1.0,278.1499938964844,281.7581481933594,296.7372436523437,300.6311950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060304164886476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922360,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.379638671875,0.9990000128746032,1.0,0.6889244318008423,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3796081542969,0.9371920824050904,0.6236030459403992,0.5910038352012634,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37957763671875,0.8944582343101501,0.5483298897743225,0.3849593997001648,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37957763671875,0.8756843209266663,0.5149103403091431,0.4898188412189483,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3795166015625,0.7738814353942871,0.3507409989833832,1.594603419303894,289.3796081542969,284.95001220703125,301.7441101074219,293.721435546875,299.2370910644531,297.60479736328125,289.37994384765625,1.0,0.8272207975387573,0.5238403081893921,0.5238403081893921,1.0,1.0,-4.5050435066223145,1.7745299339294434,2.730513572692871,0.7586416602134705,1.0,1.0,0.0,273.43328857421875,286.0,60370.0,0.0,7329.849609375,1.0,278.1499938964844,281.7601013183594,296.7270812988281,300.6229858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906580090522766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922420,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.9990000128746032,1.0,0.6929901242256165,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.9381218552589417,0.6289061903953552,0.5960253477096558,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3873596191406,0.8941707611083984,0.5510143041610718,0.3868689835071563,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3873596191406,0.8757028579711914,0.5179515480995178,0.4927403330802917,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872985839844,0.7733968496322632,0.352106362581253,1.601044774055481,289.38739013671875,284.95001220703125,301.7576599121094,293.7012939453125,299.22705078125,297.5984802246094,289.3876953125,1.0,0.8317899107933044,0.5186454653739929,0.5186454653739929,1.0,1.0,-4.529573440551758,1.771642565727234,2.7579307556152344,0.7504369020462036,1.0,1.0,0.0,276.5645446777344,289.0,60430.34765625,0.0,7452.06640625,1.0,278.1499938964844,281.76373291015625,296.7067565917969,300.6063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076488614082336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922480,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.9990000128746032,1.0,0.6929901242256165,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.9381218552589417,0.6289061903953552,0.5960253477096558,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3873596191406,0.8941707611083984,0.5510143041610718,0.3868689835071563,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3873596191406,0.8757028579711914,0.5179515480995178,0.4927403330802917,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872985839844,0.7733968496322632,0.352106362581253,1.601044774055481,289.38739013671875,284.95001220703125,301.7576599121094,293.7012939453125,299.22705078125,297.5984802246094,289.3876953125,1.0,0.8317899107933044,0.5186454653739929,0.5186454653739929,1.0,1.0,-4.529573440551758,1.771642565727234,2.7579307556152344,0.7504369020462036,1.0,1.0,0.0,276.5645446777344,289.0,60430.34765625,0.0,7452.06640625,1.0,278.1499938964844,281.76373291015625,296.7067565917969,300.6063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076488614082336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922540,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944091796875,0.9990000128746032,1.0,0.6970665454864502,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943786621094,0.9390156269073486,0.6341804265975952,0.6010199189186096,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943786621094,0.8938507437705994,0.5536415576934814,0.3887393176555633,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943786621094,0.8756855130195618,0.5209370255470276,0.4956099092960357,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943176269531,0.772874116897583,0.3534168303012848,1.6072429418563845,289.3943786621094,284.95001220703125,301.7708435058594,293.68133544921875,299.2164001464844,297.592041015625,289.3946533203125,1.0,0.8362951874732971,0.513450562953949,0.513450562953949,1.0,1.0,-4.553681373596191,1.7681363821029663,2.7855448722839355,0.7417339086532593,1.0,1.0,0.0,279.69488525390625,292.0,60485.09765625,0.0,7573.79248046875,1.0,278.1499938964844,281.7670288085937,296.68658447265625,300.5894470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086722135543824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922600,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944091796875,0.9990000128746032,1.0,0.6970665454864502,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943786621094,0.9390156269073486,0.6341804265975952,0.6010199189186096,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943786621094,0.8938507437705994,0.5536415576934814,0.3887393176555633,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943786621094,0.8756855130195618,0.5209370255470276,0.4956099092960357,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943176269531,0.772874116897583,0.3534168303012848,1.6072429418563845,289.3943786621094,284.95001220703125,301.7708435058594,293.68133544921875,299.2164001464844,297.592041015625,289.3946533203125,1.0,0.8362951874732971,0.513450562953949,0.513450562953949,1.0,1.0,-4.553681373596191,1.7681363821029663,2.7855448722839355,0.7417339086532593,1.0,1.0,0.0,279.69488525390625,292.0,60485.09765625,0.0,7573.79248046875,1.0,278.1499938964844,281.7670288085937,296.68658447265625,300.5894470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086722135543824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922660,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009704589844,0.9990000128746032,1.0,0.7011477947235107,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009704589844,0.9398789405822754,0.6394296884536743,0.6059905886650085,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.40093994140625,0.8935042023658752,0.5562176704406738,0.3905741274356842,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40093994140625,0.8756384253501892,0.5238725543022156,0.498432457447052,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009094238281,0.7723199725151062,0.3546780049800873,1.6132211685180664,289.4009704589844,284.95001220703125,301.7838134765625,293.66168212890625,299.2057189941406,297.5855407714844,289.4012451171875,1.0,0.8407411575317383,0.5084635019302368,0.5084635019302368,1.0,1.0,-4.577402591705322,1.7645546197891235,2.8128480911254883,0.7330726981163025,1.0,1.0,0.0,282.8242492675781,295.0,60536.84375,0.0,7695.11669921875,1.0,278.1499938964844,281.7701416015625,296.666748046875,300.5726013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096513390541076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.36767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922720,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009704589844,0.9990000128746032,1.0,0.7011477947235107,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009704589844,0.9398789405822754,0.6394296884536743,0.6059905886650085,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.40093994140625,0.8935042023658752,0.5562176704406738,0.3905741274356842,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40093994140625,0.8756384253501892,0.5238725543022156,0.498432457447052,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009094238281,0.7723199725151062,0.3546780049800873,1.6132211685180664,289.4009704589844,284.95001220703125,301.7838134765625,293.66168212890625,299.2057189941406,297.5855407714844,289.4012451171875,1.0,0.8407411575317383,0.5084635019302368,0.5084635019302368,1.0,1.0,-4.577402591705322,1.7645546197891235,2.8128480911254883,0.7330726981163025,1.0,1.0,0.0,282.8242492675781,295.0,60536.84375,0.0,7695.11669921875,1.0,278.1499938964844,281.7701416015625,296.666748046875,300.5726013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096513390541076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.36767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922780,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.406982421875,0.9990000128746032,1.0,0.7052414417266846,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.940707266330719,0.644650936126709,0.6109350919723511,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.8931260704994202,0.5587378144264221,0.3923704922199249,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.8755565285682678,0.526753306388855,0.5012040138244629,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4068908691406,0.7717291712760925,0.3558855950832367,1.618962287902832,289.4069519042969,284.95001220703125,301.7968139648437,293.6425476074219,299.19464111328125,297.57891845703125,289.4071960449219,1.0,0.8451235890388489,0.5034764409065247,0.5034764409065247,1.0,1.0,-4.600705623626709,1.7604061365127563,2.840299367904663,0.7239523530006409,1.0,1.0,0.0,285.9520874023437,298.0,60584.23046875,0.0,7815.876953125,1.0,278.1499938964844,281.7729797363281,296.6473693847656,300.5559387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105815887451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922840,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.406982421875,0.9990000128746032,1.0,0.7052414417266846,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.940707266330719,0.644650936126709,0.6109350919723511,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.8931260704994202,0.5587378144264221,0.3923704922199249,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.8755565285682678,0.526753306388855,0.5012040138244629,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4068908691406,0.7717291712760925,0.3558855950832367,1.618962287902832,289.4069519042969,284.95001220703125,301.7968139648437,293.6425476074219,299.19464111328125,297.57891845703125,289.4071960449219,1.0,0.8451235890388489,0.5034764409065247,0.5034764409065247,1.0,1.0,-4.600705623626709,1.7604061365127563,2.840299367904663,0.7239523530006409,1.0,1.0,0.0,285.9520874023437,298.0,60584.23046875,0.0,7815.876953125,1.0,278.1499938964844,281.7729797363281,296.6473693847656,300.5559387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105815887451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922900,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4097595214844,0.9990000128746032,1.0,0.7072901129722595,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.40972900390625,0.9411103129386902,0.6472516655921936,0.6133980751037598,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.40972900390625,0.8929270505905151,0.5599779486656189,0.3932549059391022,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40972900390625,0.8755044341087341,0.5281742215156555,0.5025716423988342,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40966796875,0.7714221477508545,0.3564704060554504,1.621748685836792,289.40972900390625,284.95001220703125,301.8033752441406,293.6332092285156,299.1889343261719,297.5755920410156,289.40997314453125,1.0,0.8472924828529358,0.5009828805923462,0.5009828805923462,1.0,1.0,-4.612212657928467,1.7581194639205933,2.854093074798584,0.7192100882530212,1.0,1.0,0.0,287.51434326171875,298.0,60606.42578125,0.0,7876.0615234375,1.0,278.1499938964844,281.7743225097656,296.6379089355469,300.5477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110273122787476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922960,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.412353515625,0.9990000128746032,1.0,0.7093411684036255,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.412353515625,0.9415045976638794,0.6498440504074097,0.6158533692359924,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.412353515625,0.8927196860313416,0.5612024068832397,0.3941286206245422,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.8754432201385498,0.529579758644104,0.5039249658584595,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41229248046875,0.7711053490638733,0.3570403754711151,1.6244693994522097,289.412353515625,284.95001220703125,301.8099975585937,293.6240539550781,299.1831359863281,297.5722351074219,289.41259765625,1.0,0.8494445085525513,0.4984771311283111,0.4984771311283111,1.0,1.0,-4.62360954284668,1.7556551694869995,2.867954730987549,0.7143047451972961,1.0,1.0,0.0,289.074462890625,301.0,60627.46875,0.0,7936.03857421875,1.0,278.1499938964844,281.77557373046875,296.628662109375,300.5396423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114599227905272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923020,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.9990000128746032,1.0,0.7134609222412109,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.942266047000885,0.6550117135047913,0.6207479238510132,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.8922827839851379,0.5636172890663147,0.3958528339862823,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.8752966523170471,0.5323575735092163,0.5066008567810059,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172058105469,0.7704482078552246,0.3581481873989105,1.6297696828842163,289.4172668457031,284.95001220703125,301.82354736328125,293.6063537597656,299.1713256835937,297.5654602050781,289.41748046875,1.0,0.8537101745605469,0.4934655725955963,0.4934655725955963,1.0,1.0,-4.646152019500732,1.750314712524414,2.8958373069763184,0.7041096091270447,1.0,1.0,0.0,292.1972045898437,304.0,60667.41796875,0.0,8055.80322265625,1.0,278.1499938964844,281.7779846191406,296.6106262207031,300.5238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122799038887024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.750244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923080,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.9990000128746032,1.0,0.7134609222412109,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.942266047000885,0.6550117135047913,0.6207479238510132,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.8922827839851379,0.5636172890663147,0.3958528339862823,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.8752966523170471,0.5323575735092163,0.5066008567810059,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172058105469,0.7704482078552246,0.3581481873989105,1.6297696828842163,289.4172668457031,284.95001220703125,301.82354736328125,293.6063537597656,299.1713256835937,297.5654602050781,289.41748046875,1.0,0.8537101745605469,0.4934655725955963,0.4934655725955963,1.0,1.0,-4.646152019500732,1.750314712524414,2.8958373069763184,0.7041096091270447,1.0,1.0,0.0,292.1972045898437,304.0,60667.41796875,0.0,8055.80322265625,1.0,278.1499938964844,281.7779846191406,296.6106262207031,300.5238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122799038887024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.750244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923140,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.9990000128746032,1.0,0.7162654995918274,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203491210937,0.9427673816680908,0.6585103273391724,0.6240618824958801,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203491210937,0.8919709920883179,0.5652291774749756,0.3970044255256653,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203491210937,0.8751804828643799,0.5342170000076294,0.5083928108215332,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203186035156,0.7699843049049377,0.358873039484024,1.6332474946975708,289.4203491210937,284.95001220703125,301.83306884765625,293.5948486328125,299.1631774902344,297.560791015625,289.4205627441406,1.0,0.8565778136253357,0.4900577366352081,0.4900577366352081,1.0,1.0,-4.66126823425293,1.7463655471801758,2.914902925491333,0.6968857645988464,1.0,1.0,0.0,294.3170471191406,304.0,60692.875,0.0,8136.9072265625,1.0,278.1499938964844,281.7795104980469,296.59893798828125,300.5134582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128049612045288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923200,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4217834472656,0.9990000128746032,1.0,0.7175916433334351,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4217834472656,0.942996859550476,0.6601539254188538,0.6256187558174133,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4217529296875,0.8918195962905884,0.5659824013710022,0.3975427746772766,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4217529296875,0.8751207590103149,0.5350867509841919,0.5092313289642334,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4217224121094,0.7697614431381226,0.3592090606689453,1.634862184524536,289.4217834472656,284.95001220703125,301.837646484375,293.5895690917969,299.1593017578125,297.55859375,289.4219665527344,1.0,0.8579207062721252,0.4884540438652038,0.4884540438652038,1.0,1.0,-4.668336868286133,1.744423747062683,2.92391300201416,0.6934113502502441,1.0,1.0,0.0,295.3170471191406,307.0,60704.578125,0.0,8175.09228515625,1.0,278.1499938964844,281.7802124023437,296.5935363769531,300.5086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130398631095886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.793212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923260,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.9990000128746032,1.0,0.7217186093330383,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.94370698928833,0.6652756929397583,0.6304691433906555,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.8913389444351196,0.5683033466339111,0.3992015123367309,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264221191406,0.8749243021011353,0.5377723574638367,0.5118201375007629,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263916015625,0.7690533995628357,0.3602275848388672,1.6397629976272583,289.42645263671875,284.95001220703125,301.8525085449219,293.57391357421875,299.1481018066406,297.5517578125,289.4266662597656,1.0,0.862078845500946,0.483797550201416,0.483797550201416,1.0,1.0,-4.690192699432373,1.739017367362976,2.9511752128601074,0.6832539439201355,1.0,1.0,0.0,298.43072509765625,310.0,60743.04296875,0.0,8293.9228515625,1.0,278.1499938964844,281.7825012207031,296.57763671875,300.4946594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913747012615204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923320,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.9990000128746032,1.0,0.7217186093330383,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.94370698928833,0.6652756929397583,0.6304691433906555,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.8913389444351196,0.5683033466339111,0.3992015123367309,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264221191406,0.8749243021011353,0.5377723574638367,0.5118201375007629,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263916015625,0.7690533995628357,0.3602275848388672,1.6397629976272583,289.42645263671875,284.95001220703125,301.8525085449219,293.57391357421875,299.1481018066406,297.5517578125,289.4266662597656,1.0,0.862078845500946,0.483797550201416,0.483797550201416,1.0,1.0,-4.690192699432373,1.739017367362976,2.9511752128601074,0.6832539439201355,1.0,1.0,0.0,298.43072509765625,310.0,60743.04296875,0.0,8293.9228515625,1.0,278.1499938964844,281.7825012207031,296.57763671875,300.4946594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913747012615204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923380,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309387207031,0.9990000128746032,1.0,0.7258556485176086,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309387207031,0.9443888664245604,0.6703733801841736,0.6352971196174622,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309387207031,0.8908328413963318,0.570574164390564,0.4008257389068603,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.430908203125,0.8746993541717529,0.5404083728790283,0.5143626928329468,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4308776855469,0.7683162689208984,0.3611984252929687,1.6444519758224487,289.4309387207031,284.95001220703125,301.8682861328125,293.5594787597656,299.13690185546875,297.5448913574219,289.4311218261719,1.0,0.8661782741546631,0.4791410863399505,0.4791410863399505,1.0,1.0,-4.711668968200684,1.7331392765045166,2.978529453277588,0.6726965308189392,1.0,1.0,0.0,301.54071044921875,313.0,60779.91796875,0.0,8412.123046875,1.0,278.1499938964844,281.78472900390625,296.56298828125,300.4818420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143995642662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.38720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923440,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309387207031,0.9990000128746032,1.0,0.7258556485176086,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309387207031,0.9443888664245604,0.6703733801841736,0.6352971196174622,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309387207031,0.8908328413963318,0.570574164390564,0.4008257389068603,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.430908203125,0.8746993541717529,0.5404083728790283,0.5143626928329468,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4308776855469,0.7683162689208984,0.3611984252929687,1.6444519758224487,289.4309387207031,284.95001220703125,301.8682861328125,293.5594787597656,299.13690185546875,297.5448913574219,289.4311218261719,1.0,0.8661782741546631,0.4791410863399505,0.4791410863399505,1.0,1.0,-4.711668968200684,1.7331392765045166,2.978529453277588,0.6726965308189392,1.0,1.0,0.0,301.54071044921875,313.0,60779.91796875,0.0,8412.123046875,1.0,278.1499938964844,281.78472900390625,296.56298828125,300.4818420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143995642662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.38720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923500,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4331359863281,0.9990000128746032,1.0,0.7279276251792908,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43310546875,0.9447209239006042,0.6729158759117126,0.6377050280570984,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43310546875,0.8905730247497559,0.5716956257820129,0.4016282856464386,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.43310546875,0.874579131603241,0.5417127013206482,0.5156212449073792,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4330749511719,0.7679404616355896,0.3616707623004913,1.6467386484146118,289.43310546875,284.95001220703125,301.8765563964844,293.55279541015625,299.1313171386719,297.5414733886719,289.4333190917969,1.0,0.8682113289833069,0.4768128395080566,0.4768128395080566,1.0,1.0,-4.722299575805664,1.7300257682800293,2.992274045944214,0.667262852191925,1.0,1.0,0.0,303.0963439941406,313.0,60797.99609375,0.0,8471.1484375,1.0,278.1499938964844,281.7857971191406,296.5560607910156,300.475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914697766304016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923560,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351501464844,0.9990000128746032,1.0,0.7299975156784058,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43511962890625,0.945048451423645,0.6754522323608398,0.6401074528694153,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.43511962890625,0.8903095126152039,0.5728054642677307,0.4024229049682617,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.43511962890625,0.8744543790817261,0.5430055856704712,0.5168692469596863,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.7675600647926331,0.3621323108673095,1.6489778757095337,289.43511962890625,284.95001220703125,301.8851623535156,293.54644775390625,299.1255187988281,297.5380249023437,289.435302734375,1.0,0.8702319860458374,0.4743861258029938,0.4743861258029938,1.0,1.0,-4.732851028442383,1.7265070676803589,3.006344079971313,0.6614375710487366,1.0,1.0,0.0,304.64971923828125,316.0,60815.0,0.0,8530.0419921875,1.0,278.1499938964844,281.7868347167969,296.549560546875,300.4701538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149794578552246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923620,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.43896484375,0.9990000128746032,1.0,0.734146237373352,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43896484375,0.9456817507743835,0.680505096912384,0.6448938250541687,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389343261719,0.8897626399993896,0.5749861001968384,0.4039854705333709,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389343261719,0.874183177947998,0.5455532073974609,0.5193297266960144,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389038085937,0.766777515411377,0.3630191683769226,1.6532964706420898,289.43896484375,284.95001220703125,301.9033203125,293.53497314453125,299.1138916015625,297.5311279296875,289.4391174316406,1.0,0.8742303252220154,0.4695327579975128,0.4695327579975128,1.0,1.0,-4.7536725997924805,1.719046950340271,3.034625768661499,0.6494174599647522,1.0,1.0,0.0,307.7542419433594,319.0,60847.890625,0.0,8647.2998046875,1.0,278.1499938964844,281.788818359375,296.5377502441406,300.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915492594242096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923680,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.43896484375,0.9990000128746032,1.0,0.734146237373352,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43896484375,0.9456817507743835,0.680505096912384,0.6448938250541687,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389343261719,0.8897626399993896,0.5749861001968384,0.4039854705333709,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389343261719,0.874183177947998,0.5455532073974609,0.5193297266960144,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389038085937,0.766777515411377,0.3630191683769226,1.6532964706420898,289.43896484375,284.95001220703125,301.9033203125,293.53497314453125,299.1138916015625,297.5311279296875,289.4391174316406,1.0,0.8742303252220154,0.4695327579975128,0.4695327579975128,1.0,1.0,-4.7536725997924805,1.719046950340271,3.034625768661499,0.6494174599647522,1.0,1.0,0.0,307.7542419433594,319.0,60847.890625,0.0,8647.2998046875,1.0,278.1499938964844,281.788818359375,296.5377502441406,300.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915492594242096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923740,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44268798828125,0.9990000128746032,1.0,0.7383000254631042,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.9462922215461732,0.6855364441871643,0.6496597528457642,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.8891969323158264,0.5771237015724182,0.4055182337760925,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.8738903999328613,0.5480583310127258,0.5217503905296326,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.7659741044044495,0.3638656735420227,1.6574357748031616,289.4426574707031,284.95001220703125,301.9230041503906,293.5251770019531,299.1024169921875,297.5242004394531,289.4428405761719,1.0,0.8781798481941223,0.4646793603897095,0.4646793603897095,1.0,1.0,-4.774178504943848,1.7110958099365234,3.063082695007324,0.6369625329971313,1.0,1.0,0.0,310.8559875488281,322.0,60880.421875,0.0,8764.076171875,1.0,278.1499938964844,281.790771484375,296.5276184082031,300.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159302711486816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
