time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44268798828125,0.9990000128746032,1.0,0.7383000254631042,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.9462922215461732,0.6855364441871643,0.6496597528457642,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.8891969323158264,0.5771237015724182,0.4055182337760925,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.8738903999328613,0.5480583310127258,0.5217503905296326,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.7659741044044495,0.3638656735420227,1.6574357748031616,289.4426574707031,284.95001220703125,301.9230041503906,293.5251770019531,299.1024169921875,297.5242004394531,289.4428405761719,1.0,0.8781798481941223,0.4646793603897095,0.4646793603897095,1.0,1.0,-4.774178504943848,1.7110958099365234,3.063082695007324,0.6369625329971313,1.0,1.0,0.0,310.8559875488281,322.0,60880.421875,0.0,8764.076171875,1.0,278.1499938964844,281.790771484375,296.5276184082031,300.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159302711486816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923860,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469299316406,0.9990000128746032,1.0,0.7424512505531311,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469299316406,0.9468879103660583,0.6905555129051208,0.6544127464294434,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.8886221051216125,0.5792316198348999,0.4070296585559845,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.8735857009887695,0.5505338907241821,0.5241423845291138,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.7651600241661072,0.364683449268341,1.6614437103271484,289.4469299316406,284.95001220703125,301.9443359375,293.5172119140625,299.0921325683594,297.517333984375,289.4471130371094,1.0,0.8820903301239014,0.4601550698280334,0.4601550698280334,1.0,1.0,-4.7944440841674805,1.7037353515625,3.09070897102356,0.6251366138458252,1.0,1.0,0.0,313.9564208984375,325.0,60916.8671875,0.0,8880.6845703125,1.0,278.1499938964844,281.7929077148437,296.5191955566406,300.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162850975990297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.836181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923920,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469299316406,0.9990000128746032,1.0,0.7424512505531311,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469299316406,0.9468879103660583,0.6905555129051208,0.6544127464294434,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.8886221051216125,0.5792316198348999,0.4070296585559845,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.8735857009887695,0.5505338907241821,0.5241423845291138,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.7651600241661072,0.364683449268341,1.6614437103271484,289.4469299316406,284.95001220703125,301.9443359375,293.5172119140625,299.0921325683594,297.517333984375,289.4471130371094,1.0,0.8820903301239014,0.4601550698280334,0.4601550698280334,1.0,1.0,-4.7944440841674805,1.7037353515625,3.09070897102356,0.6251366138458252,1.0,1.0,0.0,313.9564208984375,325.0,60916.8671875,0.0,8880.6845703125,1.0,278.1499938964844,281.7929077148437,296.5191955566406,300.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162850975990297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.836181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923980,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.9990000128746032,1.0,0.7465933561325073,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.9474694132804872,0.6955552697181702,0.6591472625732422,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.888033926486969,0.5812952518463135,0.4085102081298828,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512939453125,0.873264491558075,0.5529651641845703,0.5264925360679626,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512634277344,0.7643285989761353,0.3654586672782898,1.6652605533599854,289.4513244628906,284.95001220703125,301.9674987792969,293.5112609863281,299.08221435546875,297.510498046875,289.4515075683594,1.0,0.8859466314315796,0.4556307792663574,0.4556307792663574,1.0,1.0,-4.814371585845947,1.6959631443023682,3.118408441543579,0.6129588484764099,1.0,1.0,0.0,317.0458984375,328.0,60954.328125,0.0,8996.556640625,1.0,278.1499938964844,281.795166015625,296.5130615234375,300.4400939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165946841239928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.699462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924040,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.9990000128746032,1.0,0.7465933561325073,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.9474694132804872,0.6955552697181702,0.6591472625732422,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.888033926486969,0.5812952518463135,0.4085102081298828,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512939453125,0.873264491558075,0.5529651641845703,0.5264925360679626,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512634277344,0.7643285989761353,0.3654586672782898,1.6652605533599854,289.4513244628906,284.95001220703125,301.9674987792969,293.5112609863281,299.08221435546875,297.510498046875,289.4515075683594,1.0,0.8859466314315796,0.4556307792663574,0.4556307792663574,1.0,1.0,-4.814371585845947,1.6959631443023682,3.118408441543579,0.6129588484764099,1.0,1.0,0.0,317.0458984375,328.0,60954.328125,0.0,8996.556640625,1.0,278.1499938964844,281.795166015625,296.5130615234375,300.4400939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165946841239928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.699462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924100,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4535217285156,0.9990000128746032,1.0,0.7486655712127686,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4535217285156,0.9477543830871582,0.6980511546134949,0.661510705947876,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534912109375,0.8877366185188293,0.5823172330856323,0.4092437922954559,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534912109375,0.8730997443199158,0.5541712045669556,0.5276585817337036,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534606933594,0.7639105319976807,0.3658389449119568,1.6671338081359863,289.4535217285156,284.95001220703125,301.9798278808594,293.5090637207031,299.0771789550781,297.5068054199219,289.4537048339844,1.0,0.8878623843193054,0.4533686339855194,0.4533686339855194,1.0,1.0,-4.824258327484131,1.691929817199707,3.132328748703003,0.6067352890968323,1.0,1.0,0.0,318.5917053222656,328.0,60973.578125,0.0,9054.5087890625,1.0,278.1499938964844,281.7962951660156,296.5106201171875,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167087078094482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924160,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.9990000128746032,1.0,0.7507297396659851,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9480395913124084,0.700544536113739,0.6638712882995605,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.8874402046203613,0.5833322405815125,0.4099721312522888,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.8729349970817566,0.5553699731826782,0.5288174748420715,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4558410644531,0.763493537902832,0.366214245557785,1.668981909751892,289.45587158203125,284.95001220703125,301.9927062988281,293.5074462890625,299.0724792480469,297.5029296875,289.4560852050781,1.0,0.8897690176963806,0.4512197375297546,0.4512197375297546,1.0,1.0,-4.834095001220703,1.6881613731384275,3.1459338665008545,0.6007822751998901,1.0,1.0,0.0,320.1342468261719,331.0,60994.56640625,0.0,9112.4033203125,1.0,278.1499938964844,281.79754638671875,296.5087585449219,300.4375915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168058037757874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924220,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4609069824219,0.9990000128746032,1.0,0.7548442482948303,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.948606014251709,0.7055233120918274,0.6685842275619507,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.8868449330329895,0.5853383541107178,0.4114119410514831,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.872600793838501,0.557743489742279,0.5311121940612793,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608154296875,0.7626586556434631,0.3669470250606537,1.6725969314575195,289.4608764648437,284.95001220703125,302.0201416015625,293.5058898925781,299.0634155273437,297.4952087402344,289.4610900878906,1.0,0.8935522437095642,0.4469219744205475,0.4469219744205475,1.0,1.0,-4.853592872619629,1.6803914308547974,3.173201560974121,0.5886708498001099,1.0,1.0,0.0,323.21240234375,334.0,61038.58203125,0.0,9227.986328125,1.0,278.1499938964844,281.8001708984375,296.5068359375,300.43780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169527292251588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.010009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924280,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4609069824219,0.9990000128746032,1.0,0.7548442482948303,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.948606014251709,0.7055233120918274,0.6685842275619507,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.8868449330329895,0.5853383541107178,0.4114119410514831,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.872600793838501,0.557743489742279,0.5311121940612793,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608154296875,0.7626586556434631,0.3669470250606537,1.6725969314575195,289.4608764648437,284.95001220703125,302.0201416015625,293.5058898925781,299.0634155273437,297.4952087402344,289.4610900878906,1.0,0.8935522437095642,0.4469219744205475,0.4469219744205475,1.0,1.0,-4.853592872619629,1.6803914308547974,3.173201560974121,0.5886708498001099,1.0,1.0,0.0,323.21240234375,334.0,61038.58203125,0.0,9227.986328125,1.0,278.1499938964844,281.8001708984375,296.5068359375,300.43780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169527292251588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.010009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924340,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649353027344,0.9990000128746032,1.0,0.7579538226127625,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649353027344,0.9490357637405396,0.7093009948730469,0.6721596121788025,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46490478515625,0.8863933086395264,0.5868434309959412,0.4124923646450043,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46490478515625,0.8723454475402832,0.5595276355743408,0.5328372120857239,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4648742675781,0.7620251774787903,0.367488145828247,1.6752736568450928,289.4649353027344,284.95001220703125,302.0426025390625,293.50634765625,299.05694580078125,297.4894104003906,289.4651184082031,1.0,0.8964034914970398,0.4436556994915008,0.4436556994915008,1.0,1.0,-4.8682732582092285,1.6742491722106934,3.194023847579956,0.5792466998100281,1.0,1.0,0.0,325.544189453125,334.0,61074.13671875,0.0,9315.6708984375,1.0,278.1499938964844,281.80230712890625,296.5072021484375,300.4398498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170236587524414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924400,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4662170410156,0.9990000128746032,1.0,0.7589390277862549,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4662170410156,0.9491687417030334,0.7104933261871338,0.6732881665229797,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4661865234375,0.8862492442131042,0.5873169302940369,0.4128323495388031,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4661865234375,0.8722631335258484,0.5600892901420593,0.5333803296089172,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4661560058594,0.7618241906166077,0.3676575422286987,1.6761128902435305,289.4662170410156,284.95001220703125,302.04998779296875,293.5068054199219,299.0549011230469,297.4875793457031,289.4664306640625,1.0,0.8973010182380676,0.4426242113113403,0.4426242113113403,1.0,1.0,-4.872890472412109,1.672269344329834,3.2006211280822754,0.5762339234352112,1.0,1.0,0.0,326.2825622558594,337.0,61085.5078125,0.0,9343.4150390625,1.0,278.1499938964844,281.802978515625,296.5074462890625,300.440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170264601707458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.69189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924460,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.9990000128746032,1.0,0.7630184292793274,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.9497269988059998,0.7154567837715149,0.6779851317405701,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8856531381607056,0.5892716646194458,0.4142358005046844,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8719221353530884,0.5624107718467712,0.5356251001358032,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4719543457031,0.7609897255897522,0.3683474361896515,1.6795364618301392,289.4720153808594,284.95001220703125,302.0819091796875,293.5110778808594,299.046875,297.4801025390625,289.47222900390625,1.0,0.9010181427001952,0.438346803188324,0.438346803188324,1.0,1.0,-4.892002582550049,1.6638740301132202,3.228128433227539,0.5635553598403931,1.0,1.0,0.0,329.3478698730469,340.0,61137.55859375,0.0,9458.7783203125,1.0,278.1499938964844,281.8060607910156,296.5113525390625,300.44696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916972041130066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924520,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.9990000128746032,1.0,0.7630184292793274,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.9497269988059998,0.7154567837715149,0.6779851317405701,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8856531381607056,0.5892716646194458,0.4142358005046844,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8719221353530884,0.5624107718467712,0.5356251001358032,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4719543457031,0.7609897255897522,0.3683474361896515,1.6795364618301392,289.4720153808594,284.95001220703125,302.0819091796875,293.5110778808594,299.046875,297.4801025390625,289.47222900390625,1.0,0.9010181427001952,0.438346803188324,0.438346803188324,1.0,1.0,-4.892002582550049,1.6638740301132202,3.228128433227539,0.5635553598403931,1.0,1.0,0.0,329.3478698730469,340.0,61137.55859375,0.0,9458.7783203125,1.0,278.1499938964844,281.8060607910156,296.5113525390625,300.44696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916972041130066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924580,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.478271484375,0.9990000128746032,1.0,0.7670866847038269,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.9502802491188048,0.7204166054725647,0.6826778054237366,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.8850575089454651,0.5912074446678162,0.4156258404254913,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.8715788722038269,0.5647131204605103,0.5378514528274536,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781799316406,0.7601564526557922,0.3690205812454223,1.6828848123550415,289.4782409667969,284.95001220703125,302.1153869628906,293.5194091796875,299.0390930175781,297.4727783203125,289.4784851074219,1.0,0.9047081470489502,0.4340693652629852,0.4340693652629852,1.0,1.0,-4.91095495223999,1.6551542282104492,3.255800485610962,0.5505843758583069,1.0,1.0,0.0,332.41229248046875,358.0,61195.21875,0.0,9574.240234375,1.0,278.1499938964844,281.8095092773437,296.51873779296875,300.4569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916735053062439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924640,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.478271484375,0.9990000128746032,1.0,0.7670866847038269,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.9502802491188048,0.7204166054725647,0.6826778054237366,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.8850575089454651,0.5912074446678162,0.4156258404254913,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.8715788722038269,0.5647131204605103,0.5378514528274536,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781799316406,0.7601564526557922,0.3690205812454223,1.6828848123550415,289.4782409667969,284.95001220703125,302.1153869628906,293.5194091796875,299.0390930175781,297.4727783203125,289.4784851074219,1.0,0.9047081470489502,0.4340693652629852,0.4340693652629852,1.0,1.0,-4.91095495223999,1.6551542282104492,3.255800485610962,0.5505843758583069,1.0,1.0,0.0,332.41229248046875,358.0,61195.21875,0.0,9574.240234375,1.0,278.1499938964844,281.8095092773437,296.51873779296875,300.4569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916735053062439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924700,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4845886230469,0.9990000128746032,1.0,0.7737646698951721,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.48455810546875,0.9484919309616088,0.7229281067848206,0.6851204037666321,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4845275878906,0.8829941153526306,0.5922015905380249,0.4163891077041626,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4845275878906,0.8696977496147156,0.5658898949623108,0.5390567779541016,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4844055175781,0.7583082318305969,0.3693800866603851,1.6849957704544067,289.48455810546875,284.95001220703125,302.1326599121094,293.5249938964844,299.0348205566406,297.4683837890625,289.4850769042969,1.0,0.9086295366287231,0.431930661201477,0.431930661201477,1.0,1.0,-4.92683219909668,1.652915120124817,3.273916959762573,0.5444672703742981,1.0,1.0,0.0,336.4657287597656,358.0,61260.1875,0.0,9684.1416015625,1.0,278.1499938964844,281.81304931640625,296.5238037109375,300.4642028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165724515914916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924760,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4935913085937,0.9990000128746032,1.0,0.782723605632782,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4935302734375,0.9457153677940368,0.7254648208618164,0.6876305341720581,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4934997558594,0.8801189661026001,0.5932148098945618,0.4171984195709228,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4934997558594,0.8670333623886108,0.5670838356018066,0.5403231978416443,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7558106780052185,0.3697473704814911,1.6873695850372314,289.4935607910156,284.95001220703125,302.1502380371094,293.5314636230469,299.0296630859375,297.46240234375,289.494140625,1.0,0.9132765531539916,0.4298476576805115,0.4298476576805115,1.0,1.0,-4.946014881134033,1.6519019603729248,3.2941126823425293,0.5390466451644897,1.0,1.0,0.0,341.8404846191406,376.0,61345.71875,0.0,9821.7626953125,1.0,278.1499938964844,281.8180236816406,296.5304260253906,300.4747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164758920669556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924820,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.9990000128746032,1.0,0.8044304251670837,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145568847656,0.938590943813324,0.7305816411972046,0.6927734613418579,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5144958496094,0.8731988668441772,0.5952681303024292,0.4188969135284424,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51446533203125,0.8605854511260986,0.5694953203201294,0.5429607033729553,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.7498975992202759,0.3704724609851837,1.6924810409545898,289.5145568847656,284.95001220703125,302.1864013671875,293.5469970703125,299.0169982910156,297.4467468261719,289.5152587890625,1.0,0.924045205116272,0.4256816804409027,0.4256816804409027,1.0,1.0,-4.989766597747803,1.6514490842819214,3.338317394256592,0.5286492705345154,1.0,1.0,0.0,354.9140930175781,394.0,61547.50390625,0.0,10146.3232421875,1.0,278.1499938964844,281.8299560546875,296.5467834472656,300.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164532423019408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924880,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.9990000128746032,1.0,0.8044304251670837,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145568847656,0.938590943813324,0.7305816411972046,0.6927734613418579,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5144958496094,0.8731988668441772,0.5952681303024292,0.4188969135284424,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51446533203125,0.8605854511260986,0.5694953203201294,0.5429607033729553,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.7498975992202759,0.3704724609851837,1.6924810409545898,289.5145568847656,284.95001220703125,302.1864013671875,293.5469970703125,299.0169982910156,297.4467468261719,289.5152587890625,1.0,0.924045205116272,0.4256816804409027,0.4256816804409027,1.0,1.0,-4.989766597747803,1.6514490842819214,3.338317394256592,0.5286492705345154,1.0,1.0,0.0,354.9140930175781,394.0,61547.50390625,0.0,10146.3232421875,1.0,278.1499938964844,281.8299560546875,296.5467834472656,300.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164532423019408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317687988281,0.9990000128746032,1.0,0.8227121829986572,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317077636719,0.932494819164276,0.7344117164611816,0.6966721415519714,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5316772460937,0.8675411343574524,0.5968055725097656,0.4202051758766174,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5316467285156,0.8553073406219482,0.5712976455688477,0.5449813604354858,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5314636230469,0.7451101541519165,0.3709927797317505,1.6964398622512815,289.53173828125,284.95001220703125,302.2140197753906,293.5606384277344,299.00604248046875,297.4328308105469,289.532470703125,1.0,0.932898759841919,0.4225828349590301,0.4225828349590301,1.0,1.0,-5.025303363800049,1.6518595218658447,3.373444080352783,0.5210336446762085,1.0,1.0,0.0,366.0808410644531,394.0,61714.9921875,0.0,10418.5673828125,1.0,278.1499938964844,281.83990478515625,296.56103515625,300.5259094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165475368499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925000,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5378723144531,0.9990000128746032,1.0,0.829257607460022,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5378112792969,0.9303264617919922,0.7357335090637207,0.698024332523346,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5377502441406,0.865563154220581,0.5973353981971741,0.420661062002182,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5377502441406,0.8534626364707947,0.5719183683395386,0.545684278011322,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375671386719,0.7434408068656921,0.3711676597595215,1.6978157758712769,289.5378112792969,284.95001220703125,302.22369384765625,293.56573486328125,299.0020446777344,297.4277038574219,289.53857421875,1.0,0.9360502362251282,0.4215157330036163,0.4215157330036163,1.0,1.0,-5.037891387939453,1.6520642042160034,3.38582706451416,0.5184012651443481,1.0,1.0,0.0,370.1229553222656,397.0,61774.9609375,0.0,10516.6025390625,1.0,278.1499938964844,281.8434753417969,296.5662841796875,300.5346984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165927171707152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925060,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533447265625,0.9990000128746032,1.0,0.8443682193756104,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533142089844,0.9263949990272522,0.740811288356781,0.7030607461929321,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55328369140625,0.8614737391471863,0.5993152856826782,0.4222562313079834,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5532531738281,0.849746823310852,0.5742561221122742,0.5481795072555542,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5531616210937,0.7398148775100708,0.3717665076255798,1.7019751071929932,289.5533142089844,284.95001220703125,302.2619934082031,293.5873413085937,298.9862670898437,297.409912109375,289.5537414550781,1.0,0.9438109397888184,0.4169551134109497,0.4169551134109497,1.0,1.0,-5.072159290313721,1.6461501121520996,3.4260094165802,0.5051738619804382,1.0,1.0,0.0,379.9396362304688,400.0,61929.51171875,0.0,10775.5849609375,1.0,278.1499938964844,281.85308837890625,296.5875244140625,300.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166409373283386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925120,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533447265625,0.9990000128746032,1.0,0.8443682193756104,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533142089844,0.9263949990272522,0.740811288356781,0.7030607461929321,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55328369140625,0.8614737391471863,0.5993152856826782,0.4222562313079834,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5532531738281,0.849746823310852,0.5742561221122742,0.5481795072555542,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5531616210937,0.7398148775100708,0.3717665076255798,1.7019751071929932,289.5533142089844,284.95001220703125,302.2619934082031,293.5873413085937,298.9862670898437,297.409912109375,289.5537414550781,1.0,0.9438109397888184,0.4169551134109497,0.4169551134109497,1.0,1.0,-5.072159290313721,1.6461501121520996,3.4260094165802,0.5051738619804382,1.0,1.0,0.0,379.9396362304688,400.0,61929.51171875,0.0,10775.5849609375,1.0,278.1499938964844,281.85308837890625,296.5875244140625,300.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166409373283386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925180,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644226074219,0.9990000128746032,1.0,0.854546844959259,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643920898437,0.9245700240135192,0.7458327412605286,0.707943320274353,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643920898437,0.8590624928474426,0.6012255549430847,0.4237280488014221,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.8476377725601196,0.576528012752533,0.5505110621452332,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643005371094,0.7375230193138123,0.3723157048225403,1.7053983211517334,289.5643920898437,284.95001220703125,302.3012084960937,293.61151123046875,298.9727783203125,297.3959045410156,289.56475830078125,1.0,0.9497693181037904,0.4123945236206054,0.4123945236206054,1.0,1.0,-5.0990495681762695,1.6373965740203855,3.461652994155884,0.4904808104038238,1.0,1.0,0.0,386.877685546875,403.0,62050.515625,0.0,10974.4873046875,1.0,278.1499938964844,281.86041259765625,296.6107177734375,300.5982360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164408445358276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.27685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925240,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644226074219,0.9990000128746032,1.0,0.854546844959259,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643920898437,0.9245700240135192,0.7458327412605286,0.707943320274353,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643920898437,0.8590624928474426,0.6012255549430847,0.4237280488014221,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.8476377725601196,0.576528012752533,0.5505110621452332,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643005371094,0.7375230193138123,0.3723157048225403,1.7053983211517334,289.5643920898437,284.95001220703125,302.3012084960937,293.61151123046875,298.9727783203125,297.3959045410156,289.56475830078125,1.0,0.9497693181037904,0.4123945236206054,0.4123945236206054,1.0,1.0,-5.0990495681762695,1.6373965740203855,3.461652994155884,0.4904808104038238,1.0,1.0,0.0,386.877685546875,403.0,62050.515625,0.0,10974.4873046875,1.0,278.1499938964844,281.86041259765625,296.6107177734375,300.5982360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164408445358276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.27685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925300,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5693054199219,0.9990000128746032,1.0,0.8585439920425415,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692749023437,0.9241129755973816,0.7483329772949219,0.7103517651557922,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692443847656,0.8582172393798828,0.6021649241447449,0.4244361519813537,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692443847656,0.8469277024269104,0.5776485800743103,0.5516397953033447,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691833496094,0.7366664409637451,0.3725830316543579,1.70696759223938,289.5692749023437,284.95001220703125,302.32110595703125,293.62451171875,298.9666748046875,297.3900451660156,289.5696105957031,1.0,0.9523151516914368,0.4101142287254333,0.4101142287254333,1.0,1.0,-5.110884666442871,1.6323738098144531,3.478510618209839,0.4828121066093445,1.0,1.0,0.0,389.70452880859375,403.0,62104.9453125,0.0,11060.685546875,1.0,278.1499938964844,281.8637084960937,296.62322998046875,300.6141967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162579774856568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.585693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925360,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744934082031,0.9990000128746032,1.0,0.86213618516922,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.574462890625,0.9238235950469972,0.750832200050354,0.7127499580383301,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744323730469,0.8575053215026855,0.603100597858429,0.4251348376274109,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744323730469,0.8463447690010071,0.5787652730941772,0.5527557134628296,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743408203125,0.7359179258346558,0.3728499412536621,1.7084922790527344,289.574462890625,284.95001220703125,302.3411560058594,293.6380310058594,298.9619140625,297.3847045898437,289.5747985839844,1.0,0.954701602458954,0.4081364870071411,0.4081364870071411,1.0,1.0,-5.122136116027832,1.6282052993774414,3.4939310550689697,0.4761074185371399,1.0,1.0,0.0,392.2944641113281,406.0,62161.0625,0.0,11142.1162109375,1.0,278.1499938964844,281.8670654296875,296.63623046875,300.6305847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160327315330504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925420,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.584716796875,0.9990000128746032,1.0,0.8680738806724548,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5846862792969,0.9237546920776368,0.755832850933075,0.7175212502479553,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5846862792969,0.8564831018447876,0.6049621105194092,0.4265056550502777,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58465576171875,0.8455617427825928,0.5809876918792725,0.5549506545066833,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.734747588634491,0.3733864426612854,1.711428999900818,289.5846862792969,284.95001220703125,302.3817443847656,293.6665344238281,298.9535827636719,297.37567138671875,289.58502197265625,1.0,0.9589942693710328,0.4041810035705566,0.4041810035705566,1.0,1.0,-5.1428985595703125,1.6192846298217771,3.523613929748535,0.4624682664871216,1.0,1.0,0.0,396.7379455566406,409.0,62269.953125,0.0,11290.29296875,1.0,278.1499938964844,281.87359619140625,296.6640930175781,300.6651916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155036211013794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.584716796875,0.9990000128746032,1.0,0.8680738806724548,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5846862792969,0.9237546920776368,0.755832850933075,0.7175212502479553,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5846862792969,0.8564831018447876,0.6049621105194092,0.4265056550502777,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58465576171875,0.8455617427825928,0.5809876918792725,0.5549506545066833,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.734747588634491,0.3733864426612854,1.711428999900818,289.5846862792969,284.95001220703125,302.3817443847656,293.6665344238281,298.9535827636719,297.37567138671875,289.58502197265625,1.0,0.9589942693710328,0.4041810035705566,0.4041810035705566,1.0,1.0,-5.1428985595703125,1.6192846298217771,3.523613929748535,0.4624682664871216,1.0,1.0,0.0,396.7379455566406,409.0,62269.953125,0.0,11290.29296875,1.0,278.1499938964844,281.87359619140625,296.6640930175781,300.6651916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155036211013794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931396484375,0.9990000128746032,1.0,0.8722795248031616,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931091308594,0.9240134358406068,0.7600371241569519,0.7215166091918945,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59307861328125,0.8558743000030518,0.6065182685852051,0.4276402592658996,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.59307861328125,0.8451418876647949,0.5828461647033691,0.5567707419395447,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5929870605469,0.7339704036712646,0.3738406896591186,1.71383798122406,289.5931091308594,284.95001220703125,302.4162292480469,293.6918029785156,298.9472045898437,297.3692626953125,289.5934143066406,1.0,0.9623028039932252,0.4008584022521972,0.4008584022521972,1.0,1.0,-5.159266948699951,1.6112802028656006,3.5479869842529297,0.4507599174976349,1.0,1.0,0.0,400.0145568847656,409.0,62359.89453125,0.0,11405.89453125,1.0,278.1499938964844,281.87896728515625,296.6890869140625,300.6957702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149994850158693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947265625,0.9990000128746032,1.0,0.8730548620223999,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946960449219,0.9240728616714478,0.7608380913734436,0.7222772240638733,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946655273437,0.8557668328285217,0.6068143248558044,0.4278557896614074,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946655273437,0.8450698852539062,0.5831997990608215,0.5571165680885315,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946044921875,0.7338295578956604,0.373927354812622,1.7142952680587769,289.5946960449219,284.95001220703125,302.4228515625,293.6967468261719,298.9460144042969,297.3680725097656,289.5950012207031,1.0,0.9629217386245728,0.4002255201339721,0.4002255201339721,1.0,1.0,-5.162342548370361,1.6097253561019895,3.552617073059082,0.4485105872154236,1.0,1.0,0.0,400.6241455078125,410.0,62376.96484375,0.0,11427.6533203125,1.0,278.1499938964844,281.8800048828125,296.6938781738281,300.7016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148943424224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.603759765625,0.9990000128746032,1.0,0.8759676218032837,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.603759765625,0.9252145290374756,0.7658373713493347,0.7269889116287231,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6037292480469,0.8556901216506958,0.6086491942405701,0.4291653335094452,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6037292480469,0.8451910614967346,0.5853942036628723,0.5592269897460938,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036682128906,0.7334260940551758,0.3744629621505737,1.7169520854949951,289.603759765625,284.95001220703125,302.4642944335937,293.7283630371094,298.93951416015625,297.36187744140625,289.6040344238281,1.0,0.96598219871521,0.3963831961154938,0.3963831961154938,1.0,1.0,-5.178877353668213,1.5994781255722046,3.5793991088867188,0.4346189200878143,1.0,1.0,0.0,403.26318359375,410.0,62474.10546875,0.0,11539.3173828125,1.0,278.1499938964844,281.8858642578125,296.72509765625,300.7391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914211094379425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.64208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
