time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.603759765625,0.9990000128746032,1.0,0.8759676218032837,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.603759765625,0.9252145290374756,0.7658373713493347,0.7269889116287231,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6037292480469,0.8556901216506958,0.6086491942405701,0.4291653335094452,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6037292480469,0.8451910614967346,0.5853942036628723,0.5592269897460938,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036682128906,0.7334260940551758,0.3744629621505737,1.7169520854949951,289.603759765625,284.95001220703125,302.4642944335937,293.7283630371094,298.93951416015625,297.36187744140625,289.6040344238281,1.0,0.96598219871521,0.3963831961154938,0.3963831961154938,1.0,1.0,-5.178877353668213,1.5994781255722046,3.5793991088867188,0.4346189200878143,1.0,1.0,0.0,403.26318359375,410.0,62474.10546875,0.0,11539.3173828125,1.0,278.1499938964844,281.8858642578125,296.72509765625,300.7391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914211094379425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.64208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.611572265625,0.9990000128746032,1.0,0.877021849155426,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.611572265625,0.9270898103713988,0.7708281874656677,0.7316558361053467,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6115417480469,0.8561786413192749,0.610463559627533,0.4304335117340088,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6115417480469,0.845855176448822,0.5875681042671204,0.5612812638282776,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114807128906,0.7334773540496826,0.3749934136867523,1.71940815448761,289.611572265625,284.95001220703125,302.5060119628906,293.7611389160156,298.9336853027344,297.3570556640625,289.6117858886719,1.0,0.9683045148849488,0.3925408720970154,0.3925408720970154,1.0,1.0,-5.192753314971924,1.5882314443588257,3.6045215129852295,0.4203748703002929,1.0,1.0,0.0,404.7641906738281,410.0,62559.84375,0.0,11627.22265625,1.0,278.1499938964844,281.8910217285156,296.75750732421875,300.7772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913459837436676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.611572265625,0.9990000128746032,1.0,0.877021849155426,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.611572265625,0.9270898103713988,0.7708281874656677,0.7316558361053467,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6115417480469,0.8561786413192749,0.610463559627533,0.4304335117340088,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6115417480469,0.845855176448822,0.5875681042671204,0.5612812638282776,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114807128906,0.7334773540496826,0.3749934136867523,1.71940815448761,289.611572265625,284.95001220703125,302.5060119628906,293.7611389160156,298.9336853027344,297.3570556640625,289.6117858886719,1.0,0.9683045148849488,0.3925408720970154,0.3925408720970154,1.0,1.0,-5.192753314971924,1.5882314443588257,3.6045215129852295,0.4203748703002929,1.0,1.0,0.0,404.7641906738281,410.0,62559.84375,0.0,11627.22265625,1.0,278.1499938964844,281.8910217285156,296.75750732421875,300.7772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913459837436676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925900,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6152038574219,0.9990000128746032,1.0,0.8771286606788635,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6151733398437,0.9281916618347168,0.7733214497566223,0.7339783906936646,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6151733398437,0.8565492033958435,0.6113637089729309,0.4310562312602997,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6151733398437,0.8463086485862732,0.5886481404304504,0.5622929930686951,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6151123046875,0.7336062788963318,0.3752597272396087,1.720597267150879,289.6151733398437,284.95001220703125,302.5268859863281,293.77783203125,298.9309387207031,297.3550720214844,289.61541748046875,1.0,0.9693073630332948,0.3906197249889374,0.3906197249889374,1.0,1.0,-5.199090480804443,1.5823609828948977,3.616729497909546,0.4131530225276947,1.0,1.0,0.0,405.2568359375,410.0,62600.6015625,0.0,11665.806640625,1.0,278.1499938964844,281.8934631347656,296.7740783691406,300.79656982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130632281303406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.009521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925960,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.61920166015625,0.9990000128746032,1.0,0.8771253824234009,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61920166015625,0.9293355345726012,0.7758163809776306,0.7362991571426392,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191711425781,0.8569533228874207,0.6122639179229736,0.4316766262054443,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191711425781,0.8467943668365479,0.5897278785705566,0.5633014440536499,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191101074219,0.7337630391120911,0.3755286037921905,1.721782088279724,289.61920166015625,284.95001220703125,302.5478210449219,293.7947082519531,298.9291076660156,297.3532409667969,289.61944580078125,1.0,0.9702683091163636,0.3889282941818237,0.3889282941818237,1.0,1.0,-5.205278873443604,1.5772931575775146,3.627985715866089,0.4067689478397369,1.0,1.0,0.0,405.6827697753906,410.0,62644.08203125,0.0,11703.0673828125,1.0,278.1499938964844,281.89605712890625,296.7908020019531,300.8160705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126566052436828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6273193359375,0.9990000128746032,1.0,0.8766487240791321,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272888183594,0.9318058490753174,0.7808114290237427,0.740935206413269,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272888183594,0.8579053282737732,0.6140594482421875,0.4329066276550293,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272888183594,0.8479040265083313,0.5918819308280945,0.5653030276298523,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.627197265625,0.734196126461029,0.3760729134082794,1.724138617515564,289.6272888183594,284.95001220703125,302.589599609375,293.82879638671875,298.92584228515625,297.35028076171875,289.6275329589844,1.0,0.9720141887664796,0.3855454325675964,0.3855454325675964,1.0,1.0,-5.217038631439209,1.5669974088668823,3.650041103363037,0.3939161300659179,1.0,1.0,0.0,406.2433471679688,410.0,62730.63671875,0.0,11771.869140625,1.0,278.1499938964844,281.9012451171875,296.82476806640625,300.85577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118424654006958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6273193359375,0.9990000128746032,1.0,0.8766487240791321,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272888183594,0.9318058490753174,0.7808114290237427,0.740935206413269,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272888183594,0.8579053282737732,0.6140594482421875,0.4329066276550293,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272888183594,0.8479040265083313,0.5918819308280945,0.5653030276298523,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.627197265625,0.734196126461029,0.3760729134082794,1.724138617515564,289.6272888183594,284.95001220703125,302.589599609375,293.82879638671875,298.92584228515625,297.35028076171875,289.6275329589844,1.0,0.9720141887664796,0.3855454325675964,0.3855454325675964,1.0,1.0,-5.217038631439209,1.5669974088668823,3.650041103363037,0.3939161300659179,1.0,1.0,0.0,406.2433471679688,410.0,62730.63671875,0.0,11771.869140625,1.0,278.1499938964844,281.9012451171875,296.82476806640625,300.85577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118424654006958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351623535156,0.9990000128746032,1.0,0.8757908344268799,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.9344167709350586,0.785807728767395,0.7455653548240662,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.8589727282524109,0.6158438920974731,0.4341238439083099,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.8491249084472656,0.5940245985984802,0.5672869682312012,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63507080078125,0.7347244620323181,0.3766171634197235,1.7264668941497805,289.6351318359375,284.95001220703125,302.6312561035156,293.8631286621094,298.9226379394531,297.34796142578125,289.6353759765625,1.0,0.9736130237579346,0.3821625709533691,0.3821625709533691,1.0,1.0,-5.228263854980469,1.556429147720337,3.671834707260132,0.3808686435222626,1.0,1.0,0.0,406.5669555664063,410.0,62814.87890625,0.0,11835.912109375,1.0,278.1499938964844,281.9062805175781,296.85906982421875,300.895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91102933883667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351623535156,0.9990000128746032,1.0,0.8757908344268799,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.9344167709350586,0.785807728767395,0.7455653548240662,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.8589727282524109,0.6158438920974731,0.4341238439083099,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.8491249084472656,0.5940245985984802,0.5672869682312012,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63507080078125,0.7347244620323181,0.3766171634197235,1.7264668941497805,289.6351318359375,284.95001220703125,302.6312561035156,293.8631286621094,298.9226379394531,297.34796142578125,289.6353759765625,1.0,0.9736130237579346,0.3821625709533691,0.3821625709533691,1.0,1.0,-5.228263854980469,1.556429147720337,3.671834707260132,0.3808686435222626,1.0,1.0,0.0,406.5669555664063,410.0,62814.87890625,0.0,11835.912109375,1.0,278.1499938964844,281.9062805175781,296.85906982421875,300.895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91102933883667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926260,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6426696777344,0.9990000128746032,1.0,0.874762773513794,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.937077522277832,0.7908013463020325,0.7501899600028992,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.860090434551239,0.6176164746284485,0.4353308379650116,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.8503946661949158,0.5961557626724243,0.5692571997642517,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.642578125,0.7352933883666992,0.3771568834781647,1.7287636995315552,289.64263916015625,284.95001220703125,302.672607421875,293.8973693847656,298.919189453125,297.3459777832031,289.6428527832031,1.0,0.9751399755477904,0.3787394165992737,0.3787394165992737,1.0,1.0,-5.239203453063965,1.5455055236816406,3.693697929382324,0.3675181865692138,1.0,1.0,0.0,406.7834777832031,410.0,62896.4140625,0.0,11897.7021484375,1.0,278.1499938964844,281.9111633300781,296.8933410644531,300.9356384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102228879928588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6426696777344,0.9990000128746032,1.0,0.874762773513794,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.937077522277832,0.7908013463020325,0.7501899600028992,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.860090434551239,0.6176164746284485,0.4353308379650116,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.8503946661949158,0.5961557626724243,0.5692571997642517,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.642578125,0.7352933883666992,0.3771568834781647,1.7287636995315552,289.64263916015625,284.95001220703125,302.672607421875,293.8973693847656,298.919189453125,297.3459777832031,289.6428527832031,1.0,0.9751399755477904,0.3787394165992737,0.3787394165992737,1.0,1.0,-5.239203453063965,1.5455055236816406,3.693697929382324,0.3675181865692138,1.0,1.0,0.0,406.7834777832031,410.0,62896.4140625,0.0,11897.7021484375,1.0,278.1499938964844,281.9111633300781,296.8933410644531,300.9356384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102228879928588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497802734375,0.9990000128746032,1.0,0.8736202120780945,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497802734375,0.9397608041763306,0.7957898378372192,0.754807710647583,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497497558594,0.8612404465675354,0.6193748116493225,0.4365267753601074,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497497558594,0.851696252822876,0.5982732176780701,0.5712128281593323,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6496887207031,0.7358877062797546,0.3776892125606537,1.7310205698013306,289.6497802734375,284.95001220703125,302.71356201171875,293.9312438964844,298.9154663085937,297.3442077636719,289.64996337890625,1.0,0.976614773273468,0.3753162622451782,0.3753162622451782,1.0,1.0,-5.2499213218688965,1.5344072580337524,3.7155141830444336,0.3540325462818146,1.0,1.0,0.0,406.9265441894531,410.0,62974.84765625,0.0,11957.8408203125,1.0,278.1499938964844,281.9158630371094,296.92724609375,300.97509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909432888031006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.340087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497802734375,0.9990000128746032,1.0,0.8736202120780945,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497802734375,0.9397608041763306,0.7957898378372192,0.754807710647583,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497497558594,0.8612404465675354,0.6193748116493225,0.4365267753601074,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497497558594,0.851696252822876,0.5982732176780701,0.5712128281593323,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6496887207031,0.7358877062797546,0.3776892125606537,1.7310205698013306,289.6497802734375,284.95001220703125,302.71356201171875,293.9312438964844,298.9154663085937,297.3442077636719,289.64996337890625,1.0,0.976614773273468,0.3753162622451782,0.3753162622451782,1.0,1.0,-5.2499213218688965,1.5344072580337524,3.7155141830444336,0.3540325462818146,1.0,1.0,0.0,406.9265441894531,410.0,62974.84765625,0.0,11957.8408203125,1.0,278.1499938964844,281.9158630371094,296.92724609375,300.97509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909432888031006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.340087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6531677246094,0.9990000128746032,1.0,0.8730199337005615,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6531677246094,0.9411035776138306,0.7982808947563171,0.7571131587028503,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.65313720703125,0.8618227243423462,0.6202472448348999,0.4371197819709778,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65313720703125,0.8523542881011963,0.59932541847229,0.572184145450592,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.653076171875,0.7361903786659241,0.377951443195343,1.73212993144989,289.6531677246094,284.95001220703125,302.7338562011719,293.94793701171875,298.9134826660156,297.3433837890625,289.6533508300781,1.0,0.9773361682891846,0.3736046850681305,0.3736046850681305,1.0,1.0,-5.255205154418945,1.5287983417510986,3.726406574249268,0.3472449779510498,1.0,1.0,0.0,406.9784851074219,410.0,63012.6875,0.0,11987.4013671875,1.0,278.1499938964844,281.91815185546875,296.9439697265625,300.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090449213981628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.73779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.9990000128746032,1.0,0.872407078742981,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.9424442648887634,0.8007713556289673,0.7594173550605774,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.8624083995819092,0.6211172342300415,0.4377106726169586,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.8530157208442688,0.6003750562667847,0.5731525421142578,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566467285156,0.7364954352378845,0.3782122433185577,1.7332308292388916,289.6567077636719,284.95001220703125,302.7539978027344,293.96441650390625,298.91192626953125,297.3426208496094,289.65692138671875,1.0,0.9780502319335938,0.3720147907733917,0.3720147907733917,1.0,1.0,-5.260454177856445,1.5236382484436035,3.736816167831421,0.3409129381179809,1.0,1.0,0.0,407.0221557617188,410.0,63051.42578125,0.0,12016.748046875,1.0,278.1499938964844,281.9204406738281,296.96051025390625,301.0138244628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086682796478271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6636047363281,0.9990000128746032,1.0,0.8711493015289307,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6636047363281,0.9451144337654114,0.8057466745376587,0.7640198469161987,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.66357421875,0.8635866045951843,0.622844934463501,0.4388835430145263,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.66357421875,0.8543456792831421,0.6024622321128845,0.5750772953033447,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6635437011719,0.7371102571487427,0.378726452589035,1.7353973388671875,289.6636047363281,284.95001220703125,302.79376220703125,293.9966125488281,298.9085998535156,297.3411560058594,289.6637878417969,1.0,0.9794570207595824,0.3688350021839142,0.3688350021839142,1.0,1.0,-5.270841121673584,1.5132815837860107,3.757559537887573,0.3282384276390075,1.0,1.0,0.0,407.08697509765625,410.0,63126.32421875,0.0,12074.7734375,1.0,278.1499938964844,281.9249572753906,296.99285888671875,301.0515441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079425930976868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6636047363281,0.9990000128746032,1.0,0.8711493015289307,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6636047363281,0.9451144337654114,0.8057466745376587,0.7640198469161987,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.66357421875,0.8635866045951843,0.622844934463501,0.4388835430145263,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.66357421875,0.8543456792831421,0.6024622321128845,0.5750772953033447,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6635437011719,0.7371102571487427,0.378726452589035,1.7353973388671875,289.6636047363281,284.95001220703125,302.79376220703125,293.9966125488281,298.9085998535156,297.3411560058594,289.6637878417969,1.0,0.9794570207595824,0.3688350021839142,0.3688350021839142,1.0,1.0,-5.270841121673584,1.5132815837860107,3.757559537887573,0.3282384276390075,1.0,1.0,0.0,407.08697509765625,410.0,63126.32421875,0.0,12074.7734375,1.0,278.1499938964844,281.9249572753906,296.99285888671875,301.0515441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079425930976868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695556640625,0.9990000128746032,1.0,0.8699749112129211,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695556640625,0.9475472569465636,0.8103163838386536,0.7682469487190247,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.8646727204322815,0.6244207620620728,0.4399532675743103,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.8555718660354614,0.6043691039085388,0.5768356919288635,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6694641113281,0.737676739692688,0.379191130399704,1.7373533248901367,289.6695556640625,284.95001220703125,302.8296203613281,294.0251159667969,298.9052124023437,297.33990478515625,289.66973876953125,1.0,0.9807341694831848,0.3659095764160156,0.3659095764160156,1.0,1.0,-5.280295372009277,1.5036531686782837,3.776642084121704,0.316504031419754,1.0,1.0,0.0,407.1330871582031,410.0,63191.734375,0.0,12127.6572265625,1.0,278.1499938964844,281.9288635253906,297.0215759277344,301.0851135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073216319084167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6700744628906,0.9990000128746032,1.0,0.8698727488517761,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6700439453125,0.9477574229240416,0.8107135891914368,0.7686143517494202,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6700439453125,0.8647671937942505,0.6245574951171875,0.440046101808548,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6700439453125,0.8556785583496094,0.6045346260070801,0.5769883990287781,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66998291015625,0.7377259731292725,0.3792313635349273,1.7375227212905884,289.6700439453125,284.95001220703125,302.83270263671875,294.02752685546875,298.9049072265625,297.3397827148437,289.67022705078125,1.0,0.9808449149131776,0.3656551837921142,0.3656551837921142,1.0,1.0,-5.2811150550842285,1.5028120279312134,3.7783029079437256,0.3154804110527038,1.0,1.0,0.0,407.1369934082031,410.0,63197.359375,0.0,12132.251953125,1.0,278.1499938964844,281.92919921875,297.0240478515625,301.0880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072722792625428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756286621094,0.9990000128746032,1.0,0.8685905933380127,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756286621094,0.9503632187843324,0.8156654238700867,0.773195743560791,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.67559814453125,0.8659433722496033,0.6262487769126892,0.4411947727203369,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67559814453125,0.857008159160614,0.6065866947174072,0.5788813829421997,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6755676269531,0.7383370399475098,0.3797227144241333,1.7395914793014526,289.6756286621094,284.95001220703125,302.8707580566406,294.0568542480469,298.900146484375,297.3384094238281,289.67578125,1.0,0.9822143912315368,0.3623506426811218,0.3623506426811218,1.0,1.0,-5.291262149810791,1.4917100667953491,3.799551963806152,0.3021271526813507,1.0,1.0,0.0,407.1783447265625,410.0,63261.3515625,0.0,12189.15234375,1.0,278.1499938964844,281.9330749511719,297.0535888671875,301.12255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066489338874816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756286621094,0.9990000128746032,1.0,0.8685905933380127,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756286621094,0.9503632187843324,0.8156654238700867,0.773195743560791,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.67559814453125,0.8659433722496033,0.6262487769126892,0.4411947727203369,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67559814453125,0.857008159160614,0.6065866947174072,0.5788813829421997,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6755676269531,0.7383370399475098,0.3797227144241333,1.7395914793014526,289.6756286621094,284.95001220703125,302.8707580566406,294.0568542480469,298.900146484375,297.3384094238281,289.67578125,1.0,0.9822143912315368,0.3623506426811218,0.3623506426811218,1.0,1.0,-5.291262149810791,1.4917100667953491,3.799551963806152,0.3021271526813507,1.0,1.0,0.0,407.1783447265625,410.0,63261.3515625,0.0,12189.15234375,1.0,278.1499938964844,281.9330749511719,297.0535888671875,301.12255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066489338874816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.9990000128746032,1.0,0.8673155307769775,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.952922821044922,0.8205981850624084,0.777759850025177,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.8671092987060547,0.6279154419898987,0.4423269927501678,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.8583287000656128,0.6086151599884033,0.580752968788147,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.680419921875,0.738938570022583,0.3801978528499603,1.741591215133667,289.68048095703125,284.95001220703125,302.90771484375,294.0842590332031,298.8948059082031,297.3370056152344,289.6806335449219,1.0,0.9835650324821472,0.3590461015701294,0.3590461015701294,1.0,1.0,-5.301268100738525,1.4804707765579224,3.8207972049713135,0.2886780202388763,1.0,1.0,0.0,407.2167053222656,410.0,63319.4921875,0.0,12245.4375,1.0,278.1499938964844,281.9365539550781,297.08123779296875,301.1548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060773849487304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927040,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.9990000128746032,1.0,0.8673155307769775,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.952922821044922,0.8205981850624084,0.777759850025177,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.8671092987060547,0.6279154419898987,0.4423269927501678,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68048095703125,0.8583287000656128,0.6086151599884033,0.580752968788147,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.680419921875,0.738938570022583,0.3801978528499603,1.741591215133667,289.68048095703125,284.95001220703125,302.90771484375,294.0842590332031,298.8948059082031,297.3370056152344,289.6806335449219,1.0,0.9835650324821472,0.3590461015701294,0.3590461015701294,1.0,1.0,-5.301268100738525,1.4804707765579224,3.8207972049713135,0.2886780202388763,1.0,1.0,0.0,407.2167053222656,410.0,63319.4921875,0.0,12245.4375,1.0,278.1499938964844,281.9365539550781,297.08123779296875,301.1548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060773849487304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6826477050781,0.9990000128746032,1.0,0.8666825294494629,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6826477050781,0.9541836977005004,0.8230564594268799,0.7800344824790955,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6826171875,0.8676873445510864,0.6287388205528259,0.4428863823413849,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6826171875,0.8589845299720764,0.6096197962760925,0.5816799998283386,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825866699219,0.7392348647117615,0.380428671836853,1.742562174797058,289.6826477050781,284.95001220703125,302.92578125,294.0971374511719,298.89190673828125,297.3362731933594,289.6827697753906,1.0,0.9842331409454346,0.3573938310146332,0.3573938310146332,1.0,1.0,-5.306214809417725,1.4748061895370483,3.8314085006713854,0.2819249629974365,1.0,1.0,0.0,407.2355346679688,410.0,63346.08984375,0.0,12273.3330078125,1.0,278.1499938964844,281.93817138671875,297.0942077636719,301.16998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058114886283876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68524169921875,0.9990000128746032,1.0,0.8660500645637512,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68524169921875,0.9554344415664672,0.8255147933959961,0.7823081016540527,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6852111816406,0.8682650923728943,0.6295614838600159,0.4434446394443512,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6852111816406,0.8596402406692505,0.6106234788894653,0.5826053619384766,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.739530622959137,0.3806588351726532,1.7435277700424194,289.68524169921875,284.95001220703125,302.9435119628906,294.1094665527344,298.8899841308594,297.3356018066406,289.6853942871094,1.0,0.9848989844322203,0.3559981882572174,0.3559981882572174,1.0,1.0,-5.311148166656494,1.470155119895935,3.8409931659698486,0.2761888802051544,1.0,1.0,0.0,407.2544860839844,410.0,63375.4765625,0.0,12301.19140625,1.0,278.1499938964844,281.9399108886719,297.1069030761719,301.1849365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055876135826112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927220,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69000244140625,0.9990000128746032,1.0,0.8647868037223816,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69000244140625,0.957899272441864,0.8304135799407959,0.7868388295173645,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899719238281,0.8694121241569519,0.6311846971511841,0.4445459544658661,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899719238281,0.8609436750411987,0.612608790397644,0.5844355821609497,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68994140625,0.7401142120361328,0.3811046183109283,1.7453937530517578,289.6899719238281,284.95001220703125,302.9779968261719,294.13214111328125,298.88580322265625,297.334228515625,289.69012451171875,1.0,0.9862120747566224,0.3532069325447082,0.3532069325447082,1.0,1.0,-5.320883750915527,1.460911989212036,3.859971761703491,0.2648137807846069,1.0,1.0,0.0,407.28656005859375,410.0,63428.296875,0.0,12356.2353515625,1.0,278.1499938964844,281.9430847167969,297.1294250488281,301.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051377177238464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69000244140625,0.9990000128746032,1.0,0.8647868037223816,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69000244140625,0.957899272441864,0.8304135799407959,0.7868388295173645,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899719238281,0.8694121241569519,0.6311846971511841,0.4445459544658661,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899719238281,0.8609436750411987,0.612608790397644,0.5844355821609497,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68994140625,0.7401142120361328,0.3811046183109283,1.7453937530517578,289.6899719238281,284.95001220703125,302.9779968261719,294.13214111328125,298.88580322265625,297.334228515625,289.69012451171875,1.0,0.9862120747566224,0.3532069325447082,0.3532069325447082,1.0,1.0,-5.320883750915527,1.460911989212036,3.859971761703491,0.2648137807846069,1.0,1.0,0.0,407.28656005859375,410.0,63428.296875,0.0,12356.2353515625,1.0,278.1499938964844,281.9430847167969,297.1294250488281,301.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051377177238464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.9990000128746032,1.0,0.8635296821594238,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.9603177905082704,0.8353009223937988,0.7913594245910645,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.8705535531044006,0.6327937245368958,0.4456380605697632,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.8622425198554993,0.6145804524421692,0.5862536430358887,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942138671875,0.7406925559043884,0.3815412521362304,1.74722158908844,289.6942443847656,284.95001220703125,303.01104736328125,294.1520080566406,298.8812255859375,297.3328857421875,289.6943664550781,1.0,0.9875146746635436,0.3504156470298767,0.3504156470298767,1.0,1.0,-5.330535888671875,1.4515904188156128,3.8789453506469727,0.2533836364746094,1.0,1.0,0.0,407.3185729980469,410.0,63476.41796875,0.0,12411.005859375,1.0,278.1499938964844,281.94598388671875,297.15008544921875,301.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048447608947754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.9990000128746032,1.0,0.8635296821594238,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.9603177905082704,0.8353009223937988,0.7913594245910645,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.8705535531044006,0.6327937245368958,0.4456380605697632,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.8622425198554993,0.6145804524421692,0.5862536430358887,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942138671875,0.7406925559043884,0.3815412521362304,1.74722158908844,289.6942443847656,284.95001220703125,303.01104736328125,294.1520080566406,298.8812255859375,297.3328857421875,289.6943664550781,1.0,0.9875146746635436,0.3504156470298767,0.3504156470298767,1.0,1.0,-5.330535888671875,1.4515904188156128,3.8789453506469727,0.2533836364746094,1.0,1.0,0.0,407.3185729980469,410.0,63476.41796875,0.0,12411.005859375,1.0,278.1499938964844,281.94598388671875,297.15008544921875,301.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048447608947754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927460,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.69708251953125,0.9990000128746032,1.0,0.8622948527336121,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69708251953125,0.9626762270927428,0.8401570916175842,0.7958533763885498,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.8716760873794556,0.6343697309494019,0.4467091858386993,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.8635239005088806,0.6165205836296082,0.5880444645881653,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.7412548065185547,0.3819563388824463,1.7489622831344604,289.69708251953125,284.95001220703125,303.04248046875,294.1687316894531,298.8750305175781,297.3314208984375,289.6971740722656,1.0,0.9887976050376892,0.3474419713020324,0.3474419713020324,1.0,1.0,-5.340023994445801,1.4414016008377075,3.898622512817383,0.2411278784275055,1.0,1.0,0.0,407.3529968261719,410.0,63512.58203125,0.0,12465.05859375,1.0,278.1499938964844,281.9481811523437,297.1670227050781,301.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046076536178588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.69708251953125,0.9990000128746032,1.0,0.8622948527336121,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69708251953125,0.9626762270927428,0.8401570916175842,0.7958533763885498,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.8716760873794556,0.6343697309494019,0.4467091858386993,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.8635239005088806,0.6165205836296082,0.5880444645881653,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.7412548065185547,0.3819563388824463,1.7489622831344604,289.69708251953125,284.95001220703125,303.04248046875,294.1687316894531,298.8750305175781,297.3314208984375,289.6971740722656,1.0,0.9887976050376892,0.3474419713020324,0.3474419713020324,1.0,1.0,-5.340023994445801,1.4414016008377075,3.898622512817383,0.2411278784275055,1.0,1.0,0.0,407.3529968261719,410.0,63512.58203125,0.0,12465.05859375,1.0,278.1499938964844,281.9481811523437,297.1670227050781,301.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046076536178588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.9990000128746032,1.0,0.861084520816803,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.9649751782417296,0.844987154006958,0.800324022769928,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.8727806806564331,0.6359182596206665,0.4477623403072357,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.8647888898849487,0.6184346675872803,0.589812159538269,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69903564453125,0.7418017387390137,0.3823530972003937,1.7506266832351685,289.6990661621094,284.95001220703125,303.0722351074219,294.1820373535156,298.86822509765625,297.3298645019531,289.6991271972656,1.0,0.990063488483429,0.3444682657718658,0.3444682657718658,1.0,1.0,-5.349369049072266,1.4310925006866455,3.91827654838562,0.2287846505641937,1.0,1.0,0.0,407.3920593261719,410.0,63541.453125,0.0,12518.5224609375,1.0,278.1499938964844,281.949951171875,297.1810607910156,301.274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045043587684632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
