time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.9990000128746032,1.0,0.861084520816803,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.9649751782417296,0.844987154006958,0.800324022769928,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.8727806806564331,0.6359182596206665,0.4477623403072357,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.8647888898849487,0.6184346675872803,0.589812159538269,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69903564453125,0.7418017387390137,0.3823530972003937,1.7506266832351685,289.6990661621094,284.95001220703125,303.0722351074219,294.1820373535156,298.86822509765625,297.3298645019531,289.6991271972656,1.0,0.990063488483429,0.3444682657718658,0.3444682657718658,1.0,1.0,-5.349369049072266,1.4310925006866455,3.91827654838562,0.2287846505641937,1.0,1.0,0.0,407.3920593261719,410.0,63541.453125,0.0,12518.5224609375,1.0,278.1499938964844,281.949951171875,297.1810607910156,301.274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045043587684632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6996765136719,0.9990000128746032,1.0,0.860490083694458,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6996765136719,0.9661009311676024,0.8473901748657227,0.8025485873222351,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6996765136719,0.8733248114585876,0.6366803050041199,0.4482808113098144,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6996765136719,0.8654137849807739,0.619379997253418,0.5906855463981628,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6996765136719,0.7420682311058044,0.3825431168079376,1.751423954963684,289.6996765136719,284.95001220703125,303.0864562988281,294.1872863769531,298.8645324707031,297.3290405273437,289.6997375488281,1.0,0.990688681602478,0.3429814279079437,0.3429814279079437,1.0,1.0,-5.353977203369141,1.4259002208709717,3.928076982498169,0.2225890308618545,1.0,1.0,0.0,407.4132385253906,410.0,63552.4375,0.0,12544.9677734375,1.0,278.1499938964844,281.9506225585937,297.1866455078125,301.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044917225837708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927760,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.9990000128746032,1.0,0.859901487827301,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.9672117829322816,0.8497867584228516,0.8047667145729065,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.8738643527030945,0.6374357342720032,0.4487945139408111,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.8660343289375305,0.6203189492225647,0.591552734375,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.7423306107521057,0.3827285766601562,1.7522002458572388,289.70037841796875,284.95001220703125,303.10015869140625,294.19158935546875,298.8612670898437,297.32818603515625,289.700439453125,1.0,0.9913087487220764,0.3416401445865631,0.3416401445865631,1.0,1.0,-5.358546733856201,1.421281814575195,3.937264919281006,0.2169744074344635,1.0,1.0,0.0,407.4351806640625,410.0,63563.28515625,0.0,12571.2294921875,1.0,278.1499938964844,281.9512634277344,297.1912841796875,301.2870788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045107960700988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927820,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.9990000128746032,1.0,0.8587441444396973,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.9693863987922668,0.8545540571212769,0.8091794848442078,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.8749268054962158,0.6389214396476746,0.4498049020767212,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.8672597408294678,0.6221721768379211,0.5932645201683044,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.7428410053253174,0.3830819427967071,1.753677248954773,289.701171875,284.95001220703125,303.1261291503906,294.1970520019531,298.8543395996094,297.3264465332031,289.70123291015625,1.0,0.9925304651260376,0.3389576077461242,0.3389576077461242,1.0,1.0,-5.367541790008545,1.4120484590530396,3.955493450164795,0.2057768404483795,1.0,1.0,0.0,407.4801025390625,410.0,63578.328125,0.0,12623.0625,1.0,278.1499938964844,281.95220947265625,297.1973571777344,301.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046273827552797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.9990000128746032,1.0,0.8587441444396973,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.9693863987922668,0.8545540571212769,0.8091794848442078,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.8749268054962158,0.6389214396476746,0.4498049020767212,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.8672597408294678,0.6221721768379211,0.5932645201683044,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.7428410053253174,0.3830819427967071,1.753677248954773,289.701171875,284.95001220703125,303.1261291503906,294.1970520019531,298.8543395996094,297.3264465332031,289.70123291015625,1.0,0.9925304651260376,0.3389576077461242,0.3389576077461242,1.0,1.0,-5.367541790008545,1.4120484590530396,3.955493450164795,0.2057768404483795,1.0,1.0,0.0,407.4801025390625,410.0,63578.328125,0.0,12623.0625,1.0,278.1499938964844,281.95220947265625,297.1973571777344,301.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046273827552797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.9990000128746032,1.0,0.8576154112815857,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.9714972376823424,0.8592836260795593,0.8135585784912109,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.8759674429893494,0.6403762698173523,0.4507943093776703,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.8684628009796143,0.6239905953407288,0.5949452519416809,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.7433310747146606,0.3834108412265777,1.7550508975982666,289.7008972167969,284.95001220703125,303.1499938964844,294.1981506347656,298.8466186523437,297.3246154785156,289.700927734375,1.0,0.99372798204422,0.3362750709056854,0.3362750709056854,1.0,1.0,-5.376345157623291,1.4027230739593506,3.973622083663941,0.1945226490497589,1.0,1.0,0.0,407.5272216796875,410.0,63582.9765625,0.0,12673.9736328125,1.0,278.1499938964844,281.9525146484375,297.1989440917969,301.2986145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904862642288208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.9990000128746032,1.0,0.8576154112815857,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.9714972376823424,0.8592836260795593,0.8135585784912109,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.8759674429893494,0.6403762698173523,0.4507943093776703,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.8684628009796143,0.6239905953407288,0.5949452519416809,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008972167969,0.7433310747146606,0.3834108412265777,1.7550508975982666,289.7008972167969,284.95001220703125,303.1499938964844,294.1981506347656,298.8466186523437,297.3246154785156,289.700927734375,1.0,0.99372798204422,0.3362750709056854,0.3362750709056854,1.0,1.0,-5.376345157623291,1.4027230739593506,3.973622083663941,0.1945226490497589,1.0,1.0,0.0,407.5272216796875,410.0,63582.9765625,0.0,12673.9736328125,1.0,278.1499938964844,281.9525146484375,297.1989440917969,301.2986145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904862642288208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875305175781,0.9990000128746032,0.9976438879966736,0.8603869080543518,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68756103515625,0.9716262221336364,0.8619397878646851,0.8165251016616821,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875915527344,0.8749719262123108,0.6397555470466614,0.4507341086864471,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875915527344,0.8676324486732483,0.6236738562583923,0.5951640009880066,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877136230469,0.7417745590209961,0.3814611434936523,1.7490034103393557,289.68756103515625,284.95001220703125,303.1726989746094,294.1953430175781,298.8238220214844,297.3027038574219,289.6872253417969,1.0,0.9941344261169434,0.3336685001850128,0.3336685001850128,1.0,1.0,-5.376183986663818,1.391220211982727,3.984963893890381,0.1833370774984359,1.0,1.0,0.0,408.9548645019531,410.0,63490.30859375,0.0,12686.3994140625,1.0,278.1499938964844,281.9473876953125,297.1962585449219,301.2934265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905095875263214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928120,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875305175781,0.9990000128746032,0.9976438879966736,0.8603869080543518,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68756103515625,0.9716262221336364,0.8619397878646851,0.8165251016616821,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875915527344,0.8749719262123108,0.6397555470466614,0.4507341086864471,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875915527344,0.8676324486732483,0.6236738562583923,0.5951640009880066,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877136230469,0.7417745590209961,0.3814611434936523,1.7490034103393557,289.68756103515625,284.95001220703125,303.1726989746094,294.1953430175781,298.8238220214844,297.3027038574219,289.6872253417969,1.0,0.9941344261169434,0.3336685001850128,0.3336685001850128,1.0,1.0,-5.376183986663818,1.391220211982727,3.984963893890381,0.1833370774984359,1.0,1.0,0.0,408.9548645019531,410.0,63490.30859375,0.0,12686.3994140625,1.0,278.1499938964844,281.9473876953125,297.1962585449219,301.2934265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905095875263214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.9990000128746032,0.9951461553573608,0.8620384931564331,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.9721761345863342,0.8652573227882385,0.8195393681526184,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.8744003772735596,0.6398295164108276,0.4507273435592651,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.8672001361846924,0.6240248680114746,0.5954179167747498,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.7405029535293579,0.3801372051239013,1.7427754402160645,289.6742858886719,284.95001220703125,303.1951904296875,294.189453125,298.8072814941406,297.28955078125,289.67401123046875,1.0,0.9941681027412416,0.3310619294643402,0.3310619294643402,1.0,1.0,-5.3745951652526855,1.3793411254882812,3.995254039764404,0.1718257665634155,1.0,1.0,0.0,409.6873168945313,410.0,63394.609375,0.0,12684.291015625,1.0,278.1499938964844,281.9416198730469,297.1898193359375,301.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051482081413268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.9990000128746032,0.9951461553573608,0.8620384931564331,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.9721761345863342,0.8652573227882385,0.8195393681526184,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.8744003772735596,0.6398295164108276,0.4507273435592651,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.8672001361846924,0.6240248680114746,0.5954179167747498,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.7405029535293579,0.3801372051239013,1.7427754402160645,289.6742858886719,284.95001220703125,303.1951904296875,294.189453125,298.8072814941406,297.28955078125,289.67401123046875,1.0,0.9941681027412416,0.3310619294643402,0.3310619294643402,1.0,1.0,-5.3745951652526855,1.3793411254882812,3.995254039764404,0.1718257665634155,1.0,1.0,0.0,409.6873168945313,410.0,63394.609375,0.0,12684.291015625,1.0,278.1499938964844,281.9416198730469,297.1898193359375,301.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051482081413268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66845703125,0.9990000128746032,0.9939947128295898,0.8623337149620056,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.66845703125,0.972682535648346,0.8670327067375183,0.8211602568626404,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6684875488281,0.8743576407432556,0.6399943232536316,0.4508164823055267,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6684875488281,0.8672227263450623,0.6243282556533813,0.5956683158874512,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6685791015625,0.7400932908058167,0.3796173632144928,1.7402851581573486,289.66845703125,284.95001220703125,303.20635986328125,294.1854248046875,298.80035400390625,297.28485107421875,289.6681823730469,1.0,0.9941781759262084,0.3297586441040039,0.3297586441040039,1.0,1.0,-5.3743109703063965,1.3735404014587402,4.000770568847656,0.1660881340503692,1.0,1.0,0.0,409.8175354003906,410.0,63349.94140625,0.0,12683.9775390625,1.0,278.1499938964844,281.9389343261719,297.1856384277344,301.2749938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051716327667236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.741943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6633605957031,0.9990000128746032,0.9928860664367676,0.862459123134613,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6633605957031,0.973261296749115,0.8688464760780334,0.8228206038475037,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66339111328125,0.8743944764137268,0.640201985836029,0.4509382247924804,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66339111328125,0.8673238158226013,0.6246744990348816,0.5959627032279968,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6634826660156,0.7397611141204834,0.3791483640670776,1.738034963607788,289.6633605957031,284.95001220703125,303.2174987792969,294.1806945800781,298.7947998046875,297.28082275390625,289.66314697265625,1.0,0.9941946864128112,0.3286617398262024,0.3286617398262024,1.0,1.0,-5.374251842498779,1.368650197982788,4.005601406097412,0.161210611462593,1.0,1.0,0.0,409.8766784667969,410.0,63309.35546875,0.0,12684.27734375,1.0,278.1499938964844,281.9364929199219,297.1810607910156,301.2679748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052250385284424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543273925781,0.9990000128746032,0.9908004999160768,0.8622620701789856,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.65435791015625,0.9746079444885254,0.8725787401199341,0.8262544870376587,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543884277344,0.8746861815452576,0.6407422423362732,0.4512803554534912,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543884277344,0.8677406311035156,0.6254898309707642,0.5966835618019104,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6544494628906,0.7393233180046082,0.3783740699291229,1.7343406677246094,289.65435791015625,284.95001220703125,303.2396240234375,294.1693115234375,298.7852783203125,297.2748413085937,289.6541442871094,1.0,0.9942854046821594,0.3264679312705993,0.3264679312705993,1.0,1.0,-5.374980449676514,1.3592069149017334,4.015773773193359,0.1516090482473373,1.0,1.0,0.0,409.8258666992188,410.0,63231.9453125,0.0,12688.1611328125,1.0,278.1499938964844,281.93182373046875,297.1698913574219,301.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053766131401062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928480,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543273925781,0.9990000128746032,0.9908004999160768,0.8622620701789856,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.65435791015625,0.9746079444885254,0.8725787401199341,0.8262544870376587,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543884277344,0.8746861815452576,0.6407422423362732,0.4512803554534912,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543884277344,0.8677406311035156,0.6254898309707642,0.5966835618019104,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6544494628906,0.7393233180046082,0.3783740699291229,1.7343406677246094,289.65435791015625,284.95001220703125,303.2396240234375,294.1693115234375,298.7852783203125,297.2748413085937,289.6541442871094,1.0,0.9942854046821594,0.3264679312705993,0.3264679312705993,1.0,1.0,-5.374980449676514,1.3592069149017334,4.015773773193359,0.1516090482473373,1.0,1.0,0.0,409.8258666992188,410.0,63231.9453125,0.0,12688.1611328125,1.0,278.1499938964844,281.93182373046875,297.1698913574219,301.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053766131401062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928540,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459045410156,0.9990000128746032,0.988775670528412,0.8618462681770325,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459045410156,0.9760348200798036,0.8763651251792908,0.8297513127326965,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459350585937,0.8750951886177063,0.6413618326187134,0.4516867399215698,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459350585937,0.8682705760002136,0.6263762712478638,0.5974850654602051,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.64599609375,0.7390207052230835,0.3777137696743011,1.7312268018722534,289.6459045410156,284.95001220703125,303.2615661621094,294.15545654296875,298.7767028808594,297.2702941894531,289.6457214355469,1.0,0.9944466352462769,0.3242741227149963,0.3242741227149963,1.0,1.0,-5.376397132873535,1.3499457836151123,4.026451587677002,0.1420411169528961,1.0,1.0,0.0,409.7120361328125,410.0,63155.36328125,0.0,12695.3994140625,1.0,278.1499938964844,281.92724609375,297.15643310546875,301.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056164622306824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.879150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928600,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459045410156,0.9990000128746032,0.988775670528412,0.8618462681770325,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459045410156,0.9760348200798036,0.8763651251792908,0.8297513127326965,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459350585937,0.8750951886177063,0.6413618326187134,0.4516867399215698,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459350585937,0.8682705760002136,0.6263762712478638,0.5974850654602051,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.64599609375,0.7390207052230835,0.3777137696743011,1.7312268018722534,289.6459045410156,284.95001220703125,303.2615661621094,294.15545654296875,298.7767028808594,297.2702941894531,289.6457214355469,1.0,0.9944466352462769,0.3242741227149963,0.3242741227149963,1.0,1.0,-5.376397132873535,1.3499457836151123,4.026451587677002,0.1420411169528961,1.0,1.0,0.0,409.7120361328125,410.0,63155.36328125,0.0,12695.3994140625,1.0,278.1499938964844,281.92724609375,297.15643310546875,301.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056164622306824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.879150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928660,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63720703125,0.9990000128746032,0.9867358207702636,0.8613760471343994,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63720703125,0.977465271949768,0.8801605105400085,0.8332653045654297,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6372375488281,0.8755436539649963,0.6420179009437561,0.4521243572235107,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6372375488281,0.8688344359397888,0.627285897731781,0.5983178615570068,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6373291015625,0.7387731075286865,0.3771106898784637,1.728420376777649,289.63720703125,284.95001220703125,303.2833251953125,294.139404296875,298.767822265625,297.2665710449219,289.63702392578125,1.0,0.994661509990692,0.3219206631183624,0.3219206631183624,1.0,1.0,-5.37821626663208,1.340106725692749,4.038109302520752,0.1318092495203018,1.0,1.0,0.0,409.5991516113281,410.0,63074.98046875,0.0,12704.9638671875,1.0,278.1499938964844,281.9224548339844,297.1407470703125,301.2140197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059283137321472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928720,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63720703125,0.9990000128746032,0.9867358207702636,0.8613760471343994,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63720703125,0.977465271949768,0.8801605105400085,0.8332653045654297,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6372375488281,0.8755436539649963,0.6420179009437561,0.4521243572235107,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6372375488281,0.8688344359397888,0.627285897731781,0.5983178615570068,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6373291015625,0.7387731075286865,0.3771106898784637,1.728420376777649,289.63720703125,284.95001220703125,303.2833251953125,294.139404296875,298.767822265625,297.2665710449219,289.63702392578125,1.0,0.994661509990692,0.3219206631183624,0.3219206631183624,1.0,1.0,-5.37821626663208,1.340106725692749,4.038109302520752,0.1318092495203018,1.0,1.0,0.0,409.5991516113281,410.0,63074.98046875,0.0,12704.9638671875,1.0,278.1499938964844,281.9224548339844,297.1407470703125,301.2140197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059283137321472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928780,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9990000128746032,0.984624207019806,0.8609250783920288,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9788638353347778,0.8839390277862549,0.8367698788642883,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.8759983777999878,0.6426958441734314,0.4525811672210693,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.8693950772285461,0.6281943321228027,0.5991564393043518,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6285400390625,0.7385444641113281,0.3765393197536468,1.7257975339889526,289.6284484863281,284.95001220703125,303.3049011230469,294.1213073730469,298.7591857910156,297.26336669921875,289.62823486328125,1.0,0.9949203133583068,0.3195671737194061,0.3195671737194061,1.0,1.0,-5.380298614501953,1.3303091526031494,4.049989700317383,0.1215617507696151,1.0,1.0,0.0,409.51513671875,410.0,62991.9375,0.0,12716.3134765625,1.0,278.1499938964844,281.91748046875,297.12274169921875,301.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062735438346864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928840,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9990000128746032,0.984624207019806,0.8609250783920288,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9788638353347778,0.8839390277862549,0.8367698788642883,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.8759983777999878,0.6426958441734314,0.4525811672210693,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.8693950772285461,0.6281943321228027,0.5991564393043518,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6285400390625,0.7385444641113281,0.3765393197536468,1.7257975339889526,289.6284484863281,284.95001220703125,303.3049011230469,294.1213073730469,298.7591857910156,297.26336669921875,289.62823486328125,1.0,0.9949203133583068,0.3195671737194061,0.3195671737194061,1.0,1.0,-5.380298614501953,1.3303091526031494,4.049989700317383,0.1215617507696151,1.0,1.0,0.0,409.51513671875,410.0,62991.9375,0.0,12716.3134765625,1.0,278.1499938964844,281.91748046875,297.12274169921875,301.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062735438346864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928900,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6239929199219,0.9990000128746032,0.9835509657859802,0.8607074022293091,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6240234375,0.9795510172843932,0.8858234882354736,0.8385183811187744,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6240539550781,0.8762247562408447,0.643037736415863,0.4528121054172516,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6240539550781,0.8696722984313965,0.6286463141441345,0.5995745658874512,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6241149902344,0.7384306192398071,0.3762567639350891,1.72450590133667,289.6240234375,284.95001220703125,303.31561279296875,294.1116027832031,298.7548828125,297.2618408203125,289.6238098144531,1.0,0.9950556755065918,0.318390429019928,0.318390429019928,1.0,1.0,-5.381370544433594,1.3254159688949585,4.055954456329346,0.1164369732141494,1.0,1.0,0.0,409.4793395996094,410.0,62949.81640625,0.0,12722.2216796875,1.0,278.1499938964844,281.9149780273437,297.11334228515625,301.1792297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906484305858612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928960,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6199645996094,0.9990000128746032,0.9824610352516174,0.8604982495307922,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6199645996094,0.9802286028862,0.8877038359642029,0.8402631282806396,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6199951171875,0.8764504194259644,0.643384575843811,0.4530462920665741,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6199951171875,0.8699461817741394,0.6290966868400574,0.5999915599822998,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6200561523437,0.7383169531822205,0.3759776949882507,1.723233342170715,289.6199645996094,284.95001220703125,303.3262939453125,294.1014404296875,298.7514953613281,297.26043701171875,289.61981201171875,1.0,0.9951967597007751,0.3174032866954803,0.3174032866954803,1.0,1.0,-5.382473468780518,1.321312665939331,4.061161041259766,0.1120940670371055,1.0,1.0,0.0,409.45025634765625,410.0,62909.60546875,0.0,12728.359375,1.0,278.1499938964844,281.9125671386719,297.1033935546875,301.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067016243934632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.96875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929020,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119689941406,0.9990000128746032,0.980206310749054,0.8601100444793701,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61199951171875,0.9815513491630554,0.8914417624473572,0.8437331914901733,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61199951171875,0.8768991231918335,0.6440940499305725,0.4535261690616607,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6120300292969,0.870479166507721,0.6299851536750793,0.6008157730102539,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6120910644531,0.7380856871604919,0.3754240572452545,1.7207204103469849,289.61199951171875,284.95001220703125,303.3475036621094,294.0800170898437,298.7449035644531,297.2578430175781,289.61181640625,1.0,0.995492160320282,0.3154290020465851,0.3154290020465851,1.0,1.0,-5.3847336769104,1.3132168054580688,4.071516990661621,0.1035062968730926,1.0,1.0,0.0,409.4113464355469,410.0,62827.875,0.0,12741.1298828125,1.0,278.1499938964844,281.9076843261719,297.08209228515625,301.1405334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071499109268188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929080,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119689941406,0.9990000128746032,0.980206310749054,0.8601100444793701,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61199951171875,0.9815513491630554,0.8914417624473572,0.8437331914901733,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61199951171875,0.8768991231918335,0.6440940499305725,0.4535261690616607,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6120300292969,0.870479166507721,0.6299851536750793,0.6008157730102539,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6120910644531,0.7380856871604919,0.3754240572452545,1.7207204103469849,289.61199951171875,284.95001220703125,303.3475036621094,294.0800170898437,298.7449035644531,297.2578430175781,289.61181640625,1.0,0.995492160320282,0.3154290020465851,0.3154290020465851,1.0,1.0,-5.3847336769104,1.3132168054580688,4.071516990661621,0.1035062968730926,1.0,1.0,0.0,409.4113464355469,410.0,62827.875,0.0,12741.1298828125,1.0,278.1499938964844,281.9076843261719,297.08209228515625,301.1405334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071499109268188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929140,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038513183594,0.9990000128746032,0.977856457233429,0.8597573041915894,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038513183594,0.9828321933746338,0.8951467275619507,0.8471747636795044,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038818359375,0.8773432970046997,0.6448191404342651,0.4540176689624786,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038818359375,0.8709923624992371,0.630853533744812,0.6016233563423157,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6039428710937,0.7378448843955994,0.3748681247234344,1.7182093858718872,289.6038513183594,284.95001220703125,303.3685302734375,294.0572204589844,298.7383728027344,297.25543212890625,289.6036682128906,1.0,0.9957939982414246,0.3134547173976898,0.3134547173976898,1.0,1.0,-5.386998653411865,1.3051199913024902,4.081878662109375,0.0949153006076812,1.0,1.0,0.0,409.3909301757813,410.0,62743.68359375,0.0,12754.1064453125,1.0,278.1499938964844,281.90264892578125,297.0594482421875,301.1126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076317548751832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.612548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929200,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038513183594,0.9990000128746032,0.977856457233429,0.8597573041915894,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038513183594,0.9828321933746338,0.8951467275619507,0.8471747636795044,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038818359375,0.8773432970046997,0.6448191404342651,0.4540176689624786,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6038818359375,0.8709923624992371,0.630853533744812,0.6016233563423157,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6039428710937,0.7378448843955994,0.3748681247234344,1.7182093858718872,289.6038513183594,284.95001220703125,303.3685302734375,294.0572204589844,298.7383728027344,297.25543212890625,289.6036682128906,1.0,0.9957939982414246,0.3134547173976898,0.3134547173976898,1.0,1.0,-5.386998653411865,1.3051199913024902,4.081878662109375,0.0949153006076812,1.0,1.0,0.0,409.3909301757813,410.0,62743.68359375,0.0,12754.1064453125,1.0,278.1499938964844,281.90264892578125,297.0594482421875,301.1126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076317548751832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.612548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59490966796875,0.9990000128746032,0.9754009246826172,0.8594420552253723,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59490966796875,0.9840691089630128,0.8988103866577148,0.8505806922912598,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5949401855469,0.8777803778648376,0.6455548405647278,0.4545177519321441,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5949401855469,0.8714819550514221,0.6316949725151062,0.6024082899093628,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59503173828125,0.7375895977020264,0.3743022084236145,1.7156658172607422,289.59490966796875,284.95001220703125,303.38934326171875,294.0332946777344,298.730712890625,297.2531433105469,289.5947265625,1.0,0.996094048023224,0.3112548589706421,0.3112548589706421,1.0,1.0,-5.389209747314453,1.2960442304611206,4.093165397644043,0.0853562131524086,1.0,1.0,0.0,409.3857421875,410.0,62653.33984375,0.0,12766.9443359375,1.0,278.1499938964844,281.89727783203125,297.03564453125,301.0833435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081297516822816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59490966796875,0.9990000128746032,0.9754009246826172,0.8594420552253723,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59490966796875,0.9840691089630128,0.8988103866577148,0.8505806922912598,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5949401855469,0.8777803778648376,0.6455548405647278,0.4545177519321441,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5949401855469,0.8714819550514221,0.6316949725151062,0.6024082899093628,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59503173828125,0.7375895977020264,0.3743022084236145,1.7156658172607422,289.59490966796875,284.95001220703125,303.38934326171875,294.0332946777344,298.730712890625,297.2531433105469,289.5947265625,1.0,0.996094048023224,0.3112548589706421,0.3112548589706421,1.0,1.0,-5.389209747314453,1.2960442304611206,4.093165397644043,0.0853562131524086,1.0,1.0,0.0,409.3857421875,410.0,62653.33984375,0.0,12766.9443359375,1.0,278.1499938964844,281.89727783203125,297.03564453125,301.0833435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081297516822816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929380,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.9990000128746032,0.9728190302848816,0.859168291091919,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.9852587580680848,0.9024237394332886,0.8539413213729858,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5856628417969,0.8782103061676025,0.6463059782981873,0.4550288021564483,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5856628417969,0.8719431757926941,0.6325032711029053,0.6031638383865356,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58575439453125,0.7373154759407043,0.3737219870090484,1.7130666971206665,289.58563232421875,284.95001220703125,303.4100036621094,294.0084533691406,298.7229309082031,297.2509155273437,289.58544921875,1.0,0.996386170387268,0.3090550005435943,0.3090550005435943,1.0,1.0,-5.391326904296875,1.2869092226028442,4.10441780090332,0.0757567659020423,1.0,1.0,0.0,409.39501953125,410.0,62559.9921875,0.0,12779.3857421875,1.0,278.1499938964844,281.8916931152344,297.01080322265625,301.0525817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908621907234192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929440,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.9990000128746032,0.9728190302848816,0.859168291091919,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.9852587580680848,0.9024237394332886,0.8539413213729858,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5856628417969,0.8782103061676025,0.6463059782981873,0.4550288021564483,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5856628417969,0.8719431757926941,0.6325032711029053,0.6031638383865356,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58575439453125,0.7373154759407043,0.3737219870090484,1.7130666971206665,289.58563232421875,284.95001220703125,303.4100036621094,294.0084533691406,298.7229309082031,297.2509155273437,289.58544921875,1.0,0.996386170387268,0.3090550005435943,0.3090550005435943,1.0,1.0,-5.391326904296875,1.2869092226028442,4.10441780090332,0.0757567659020423,1.0,1.0,0.0,409.39501953125,410.0,62559.9921875,0.0,12779.3857421875,1.0,278.1499938964844,281.8916931152344,297.01080322265625,301.0525817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908621907234192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
