time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5809326171875,0.9990000128746032,0.9714961647987366,0.8590402007102966,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5809326171875,0.9858402013778688,0.9042178392410278,0.8556099534034729,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5809631347656,0.8784244656562805,0.6466867327690125,0.4552877843379974,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5809631347656,0.87216717004776,0.6328991055488586,0.6035340428352356,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5810546875,0.7371739149093628,0.3734280467033386,1.7117513418197632,289.5809631347656,284.95001220703125,303.4202575683594,293.99578857421875,298.7190246582031,297.2498474121094,289.58074951171875,1.0,0.9965293407440186,0.3079550564289093,0.3079550564289093,1.0,1.0,-5.39235782623291,1.2823336124420166,4.110024452209473,0.0709544867277145,1.0,1.0,0.0,409.4021606445313,410.0,62512.70703125,0.0,12785.474609375,1.0,278.1499938964844,281.8888854980469,296.9981994628906,301.0369567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088749289512634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.159912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929560,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766906738281,0.9990000128746032,0.9701629281044006,0.8589144349098206,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766906738281,0.9864152073860168,0.906008780002594,0.8572747111320496,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57672119140625,0.8786395788192749,0.6470721960067749,0.4555493295192718,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57672119140625,0.8723892569541931,0.6332931518554688,0.6039018034934998,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5767822265625,0.7370311617851257,0.3731337487697601,1.7104321718215942,289.5766906738281,284.95001220703125,303.4304504394531,293.9829406738281,298.7160949707031,297.248779296875,289.5765075683594,1.0,0.9966713786125184,0.3070614039897918,0.3070614039897918,1.0,1.0,-5.393382549285889,1.2786078453063965,4.11477518081665,0.0670019537210464,1.0,1.0,0.0,409.41009521484375,410.0,62468.0390625,0.0,12791.521484375,1.0,278.1499938964844,281.8861999511719,296.9854431152344,301.02130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091338515281676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.563720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929620,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682983398437,0.9990000128746032,0.9673882722854614,0.8586760759353638,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682983398437,0.9875354766845704,0.9095481634140016,0.8605650067329407,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.8790806531906128,0.6478781700134277,0.4560959935188293,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.8728175759315491,0.6340562701225281,0.6046140193939209,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683898925781,0.7367367148399353,0.3725363910198211,1.7077549695968628,289.5682983398437,284.95001220703125,303.45074462890625,293.9570007324219,298.7103576660156,297.2468566894531,289.568115234375,1.0,0.996945321559906,0.3052741289138794,0.3052741289138794,1.0,1.0,-5.3953537940979,1.271244764328003,4.124108791351318,0.0592001900076866,1.0,1.0,0.0,409.4269714355469,410.0,62378.15625,0.0,12803.17578125,1.0,278.1499938964844,281.8807983398437,296.9595031738281,300.9894714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096410870552064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929680,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682983398437,0.9990000128746032,0.9673882722854614,0.8586760759353638,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682983398437,0.9875354766845704,0.9095481634140016,0.8605650067329407,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.8790806531906128,0.6478781700134277,0.4560959935188293,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.8728175759315491,0.6340562701225281,0.6046140193939209,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683898925781,0.7367367148399353,0.3725363910198211,1.7077549695968628,289.5682983398437,284.95001220703125,303.45074462890625,293.9570007324219,298.7103576660156,297.2468566894531,289.568115234375,1.0,0.996945321559906,0.3052741289138794,0.3052741289138794,1.0,1.0,-5.3953537940979,1.271244764328003,4.124108791351318,0.0592001900076866,1.0,1.0,0.0,409.4269714355469,410.0,62378.15625,0.0,12803.17578125,1.0,278.1499938964844,281.8807983398437,296.9595031738281,300.9894714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096410870552064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929740,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9990000128746032,0.9645291566848756,0.8584480881690979,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.988625943660736,0.9130537509918212,0.8638243675231934,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.8795306086540222,0.6487118005752563,0.4566616714000702,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.8732335567474365,0.6347993612289429,0.6053080558776855,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.7364351153373718,0.3719318807125091,1.705047369003296,289.5598449707031,284.95001220703125,303.4708251953125,293.9308166503906,298.70465087890625,297.2450256347656,289.5596618652344,1.0,0.9972112774848938,0.3034868240356445,0.3034868240356445,1.0,1.0,-5.397262573242188,1.263866662979126,4.133396148681641,0.0513951741158962,1.0,1.0,0.0,409.4446411132813,410.0,62287.41796875,0.0,12814.4921875,1.0,278.1499938964844,281.8753967285156,296.9333190917969,300.95733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101465344429016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929800,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9990000128746032,0.9645291566848756,0.8584480881690979,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.988625943660736,0.9130537509918212,0.8638243675231934,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.8795306086540222,0.6487118005752563,0.4566616714000702,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.8732335567474365,0.6347993612289429,0.6053080558776855,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.7364351153373718,0.3719318807125091,1.705047369003296,289.5598449707031,284.95001220703125,303.4708251953125,293.9308166503906,298.70465087890625,297.2450256347656,289.5596618652344,1.0,0.9972112774848938,0.3034868240356445,0.3034868240356445,1.0,1.0,-5.397262573242188,1.263866662979126,4.133396148681641,0.0513951741158962,1.0,1.0,0.0,409.4446411132813,410.0,62287.41796875,0.0,12814.4921875,1.0,278.1499938964844,281.8753967285156,296.9333190917969,300.95733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101465344429016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929860,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.9990000128746032,0.9615909457206726,0.8582095503807068,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.9896831512451172,0.9165246486663818,0.8670530319213867,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.879982590675354,0.6495673060417175,0.4572431445121765,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509338378906,0.8736324906349182,0.635521411895752,0.6059837937355042,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509948730469,0.7361223101615906,0.3713184297084808,1.7023053169250488,289.5509033203125,284.95001220703125,303.4907531738281,293.9046325683594,298.6980895996094,297.2432861328125,289.5506896972656,1.0,0.9974669218063354,0.3015372455120086,0.3015372455120086,1.0,1.0,-5.399078845977783,1.2557729482650757,4.143305778503418,0.0428944714367389,1.0,1.0,0.0,409.4678039550781,410.0,62193.50390625,0.0,12825.341796875,1.0,278.1499938964844,281.8697814941406,296.9071044921875,300.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106332659721376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929920,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.9990000128746032,0.9615909457206726,0.8582095503807068,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.9896831512451172,0.9165246486663818,0.8670530319213867,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.879982590675354,0.6495673060417175,0.4572431445121765,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509338378906,0.8736324906349182,0.635521411895752,0.6059837937355042,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509948730469,0.7361223101615906,0.3713184297084808,1.7023053169250488,289.5509033203125,284.95001220703125,303.4907531738281,293.9046325683594,298.6980895996094,297.2432861328125,289.5506896972656,1.0,0.9974669218063354,0.3015372455120086,0.3015372455120086,1.0,1.0,-5.399078845977783,1.2557729482650757,4.143305778503418,0.0428944714367389,1.0,1.0,0.0,409.4678039550781,410.0,62193.50390625,0.0,12825.341796875,1.0,278.1499938964844,281.8697814941406,296.9071044921875,300.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106332659721376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929980,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416564941406,0.9990000128746032,0.9585587382316588,0.8578306436538696,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416564941406,0.9906773567199708,0.9199395775794984,0.8702326416969299,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54168701171875,0.8804141879081726,0.6504577994346619,0.4578502774238586,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54168701171875,0.8739813566207886,0.6362110376358032,0.6066317558288574,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5417785644531,0.735774040222168,0.370690643787384,1.6995114088058472,289.5416564941406,284.95001220703125,303.5104675292969,293.8786926269531,298.6914367675781,297.2416076660156,289.5414733886719,1.0,0.9976849555969238,0.2995876371860504,0.2995876371860504,1.0,1.0,-5.400539875030518,1.2475671768188477,4.15297269821167,0.0343622900545597,1.0,1.0,0.0,409.5202331542969,410.0,62097.70703125,0.0,12834.5673828125,1.0,278.1499938964844,281.86407470703125,296.8810729980469,300.8925476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110877513885498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930040,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416564941406,0.9990000128746032,0.9585587382316588,0.8578306436538696,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416564941406,0.9906773567199708,0.9199395775794984,0.8702326416969299,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54168701171875,0.8804141879081726,0.6504577994346619,0.4578502774238586,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54168701171875,0.8739813566207886,0.6362110376358032,0.6066317558288574,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5417785644531,0.735774040222168,0.370690643787384,1.6995114088058472,289.5416564941406,284.95001220703125,303.5104675292969,293.8786926269531,298.6914367675781,297.2416076660156,289.5414733886719,1.0,0.9976849555969238,0.2995876371860504,0.2995876371860504,1.0,1.0,-5.400539875030518,1.2475671768188477,4.15297269821167,0.0343622900545597,1.0,1.0,0.0,409.5202331542969,410.0,62097.70703125,0.0,12834.5673828125,1.0,278.1499938964844,281.86407470703125,296.8810729980469,300.8925476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110877513885498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930100,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5369873046875,0.9990000128746032,0.957030475139618,0.8575062155723572,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5369873046875,0.99115389585495,0.9216358661651612,0.8718128800392151,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370178222656,0.8806195259094238,0.6509103178977966,0.4581593871116638,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370178222656,0.8741394877433777,0.6365494132041931,0.606950581073761,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.537109375,0.7355879545211792,0.3703739643096924,1.698105812072754,289.5369873046875,284.95001220703125,303.520263671875,293.86590576171875,298.6880798339844,297.24078369140625,289.5367736816406,1.0,0.9977810978889464,0.2986128628253937,0.2986128628253937,1.0,1.0,-5.401156425476074,1.2434358596801758,4.15772008895874,0.0300947539508342,1.0,1.0,0.0,409.5589904785156,410.0,62049.3125,0.0,12838.4716796875,1.0,278.1499938964844,281.8611755371094,296.8681640625,300.8764038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112995862960817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930160,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.53253173828125,0.9990000128746032,0.9554991722106934,0.857072114944458,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53253173828125,0.991607129573822,0.9233238101005554,0.8733862638473511,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325622558594,0.8808078765869141,0.6513699889183044,0.4584740996360779,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325622558594,0.8742756843566895,0.6368833184242249,0.6072661876678467,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5326538085937,0.7353857755661011,0.3700554370880127,1.6966969966888428,289.5325622558594,284.95001220703125,303.5299987792969,293.8532409667969,298.6853942871094,297.239990234375,289.5323486328125,1.0,0.9978615641593932,0.2977774143218994,0.2977774143218994,1.0,1.0,-5.401613235473633,1.23983895778656,4.161774158477783,0.0263989996165037,1.0,1.0,0.0,409.6167907714844,410.0,62002.265625,0.0,12841.6669921875,1.0,278.1499938964844,281.8583374023437,296.8553771972656,300.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115013480186462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930220,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5233764648437,0.9990000128746032,0.9524677395820618,0.8557628393173218,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5233764648437,0.9924378395080566,0.9266352653503418,0.8764773607254028,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234375,0.8811489343643188,0.6523367166519165,0.4591388404369354,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234375,0.874477744102478,0.6375196576118469,0.6078712940216064,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52349853515625,0.734933614730835,0.3694096803665161,1.6938536167144775,289.5234069824219,284.95001220703125,303.5493469238281,293.8285217285156,298.6801147460937,297.23858642578125,289.523193359375,1.0,0.9979168772697448,0.2961065769195556,0.2961065769195556,1.0,1.0,-5.401643753051758,1.2325031757354736,4.169140815734863,0.0190584566444158,1.0,1.0,0.0,409.7546081542969,410.0,61905.28515625,0.0,12843.787109375,1.0,278.1499938964844,281.8525695800781,296.8307189941406,300.8291931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118877053260804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5233764648437,0.9990000128746032,0.9524677395820618,0.8557628393173218,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5233764648437,0.9924378395080566,0.9266352653503418,0.8764773607254028,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234375,0.8811489343643188,0.6523367166519165,0.4591388404369354,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234375,0.874477744102478,0.6375196576118469,0.6078712940216064,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52349853515625,0.734933614730835,0.3694096803665161,1.6938536167144775,289.5234069824219,284.95001220703125,303.5493469238281,293.8285217285156,298.6801147460937,297.23858642578125,289.523193359375,1.0,0.9979168772697448,0.2961065769195556,0.2961065769195556,1.0,1.0,-5.401643753051758,1.2325031757354736,4.169140815734863,0.0190584566444158,1.0,1.0,0.0,409.7546081542969,410.0,61905.28515625,0.0,12843.787109375,1.0,278.1499938964844,281.8525695800781,296.8307189941406,300.8291931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118877053260804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930340,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140380859375,0.998597264289856,0.9494636058807372,0.8537707328796387,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140380859375,0.9932051301002502,0.9299243688583374,0.8795514106750488,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140991210937,0.8814427256584167,0.6533188819885254,0.4598170220851898,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140991210937,0.8746213912963867,0.6381447315216064,0.6084694862365723,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5141906738281,0.734439492225647,0.3687607645988464,1.6910121440887451,289.5140686035156,284.95001220703125,303.5685119628906,293.8047180175781,298.6748352050781,297.2372436523437,289.51385498046875,1.0,0.997917115688324,0.2944357395172119,0.2944357395172119,1.0,1.0,-5.401209354400635,1.2250559329986572,4.176153659820557,0.0117201535031199,1.0,1.0,0.0,409.9417114257813,410.0,61806.7578125,0.0,12842.806640625,1.0,278.1499938964844,281.8466796875,296.8065185546875,300.7983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121994376182556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140380859375,0.998597264289856,0.9494636058807372,0.8537707328796387,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140380859375,0.9932051301002502,0.9299243688583374,0.8795514106750488,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140991210937,0.8814427256584167,0.6533188819885254,0.4598170220851898,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140991210937,0.8746213912963867,0.6381447315216064,0.6084694862365723,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5141906738281,0.734439492225647,0.3687607645988464,1.6910121440887451,289.5140686035156,284.95001220703125,303.5685119628906,293.8047180175781,298.6748352050781,297.2372436523437,289.51385498046875,1.0,0.997917115688324,0.2944357395172119,0.2944357395172119,1.0,1.0,-5.401209354400635,1.2250559329986572,4.176153659820557,0.0117201535031199,1.0,1.0,0.0,409.9417114257813,410.0,61806.7578125,0.0,12842.806640625,1.0,278.1499938964844,281.8466796875,296.8065185546875,300.7983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121994376182556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042419433594,0.9977685809135436,0.9465354681015016,0.8513084650039673,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042419433594,0.9939258694648744,0.933156430721283,0.882574737071991,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042724609375,0.8817265629768372,0.654336154460907,0.46052086353302,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042724609375,0.874727725982666,0.6387432813644409,0.6090445518493652,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5043640136719,0.7339231371879578,0.3681066334247589,1.688152313232422,289.5042724609375,284.95001220703125,303.5874938964844,293.7821350097656,298.66925048828125,297.2359924316406,289.5040283203125,1.0,0.9978192448616028,0.2927166223526001,0.2927166223526001,1.0,1.0,-5.400043487548828,1.2172280550003052,4.182815074920654,0.0041443356312811,1.0,1.0,0.0,410.113525390625,410.0,61705.6875,0.0,12837.6650390625,1.0,278.1499938964844,281.84063720703125,296.78369140625,300.7685852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124537110328674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042419433594,0.9977685809135436,0.9465354681015016,0.8513084650039673,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042419433594,0.9939258694648744,0.933156430721283,0.882574737071991,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042724609375,0.8817265629768372,0.654336154460907,0.46052086353302,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5042724609375,0.874727725982666,0.6387432813644409,0.6090445518493652,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5043640136719,0.7339231371879578,0.3681066334247589,1.688152313232422,289.5042724609375,284.95001220703125,303.5874938964844,293.7821350097656,298.66925048828125,297.2359924316406,289.5040283203125,1.0,0.9978192448616028,0.2927166223526001,0.2927166223526001,1.0,1.0,-5.400043487548828,1.2172280550003052,4.182815074920654,0.0041443356312811,1.0,1.0,0.0,410.113525390625,410.0,61705.6875,0.0,12837.6650390625,1.0,278.1499938964844,281.84063720703125,296.78369140625,300.7685852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124537110328674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964599609375,0.9969313144683838,0.9436635375022888,0.8487698435783386,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964599609375,0.9946553707122804,0.9363678693771362,0.8855721354484558,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8820558190345764,0.6553943753242493,0.4612484574317932,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8748597502708435,0.6393389105796814,0.6096110939979553,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4965515136719,0.7334312796592712,0.367460161447525,1.685304045677185,289.4964599609375,284.95001220703125,303.6062927246094,293.760986328125,298.6676940917969,297.23492431640625,289.4963073730469,1.0,0.9976868629455566,0.2909975349903106,0.2909975349903106,1.0,1.0,-5.398737907409668,1.2093666791915894,4.189371109008789,-0.0034404620528221,1.0,1.0,0.0,410.2305908203125,410.0,61617.375,0.0,12831.3291015625,1.0,278.1499938964844,281.8352966308594,296.7621459960937,300.7405090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126427173614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964599609375,0.9969313144683838,0.9436635375022888,0.8487698435783386,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964599609375,0.9946553707122804,0.9363678693771362,0.8855721354484558,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8820558190345764,0.6553943753242493,0.4612484574317932,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8748597502708435,0.6393389105796814,0.6096110939979553,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4965515136719,0.7334312796592712,0.367460161447525,1.685304045677185,289.4964599609375,284.95001220703125,303.6062927246094,293.760986328125,298.6676940917969,297.23492431640625,289.4963073730469,1.0,0.9976868629455566,0.2909975349903106,0.2909975349903106,1.0,1.0,-5.398737907409668,1.2093666791915894,4.189371109008789,-0.0034404620528221,1.0,1.0,0.0,410.2305908203125,410.0,61617.375,0.0,12831.3291015625,1.0,278.1499938964844,281.8352966308594,296.7621459960937,300.7405090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126427173614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940795898437,0.99653959274292,0.9422599077224731,0.8475263118743896,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940795898437,0.9950396418571472,0.9379741549491882,0.8870664238929749,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.882261335849762,0.6559544205665588,0.4616301357746124,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.8749560713768005,0.6396448016166687,0.6098974347114563,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.494140625,0.7332115769386292,0.3671477735042572,1.6839107275009155,289.4941101074219,284.95001220703125,303.6156311035156,293.7510070800781,298.66949462890625,297.2345886230469,289.4939880371094,1.0,0.9976200461387634,0.2901380062103271,0.2901380062103271,1.0,1.0,-5.398165225982666,1.2054587602615356,4.19270658493042,-0.0072330837137997,1.0,1.0,0.0,410.2514343261719,410.0,61582.42578125,0.0,12828.29296875,1.0,278.1499938964844,281.8331604003906,296.75213623046875,300.72772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127387404441832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930760,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4919738769531,0.9961593747138976,0.9408698081970216,0.846295177936554,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4919738769531,0.9954315423965454,0.939579963684082,0.8885594010353088,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49200439453125,0.8824864029884338,0.6565307378768921,0.4620223641395569,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49200439453125,0.8750664591789246,0.6399549245834351,0.610186755657196,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4920349121094,0.7330044507980347,0.3668414652347564,1.6825395822525024,289.4919738769531,284.95001220703125,303.6249084472656,293.74151611328125,298.67138671875,297.2343139648437,289.49188232421875,1.0,0.9975557327270508,0.2894195318222046,0.2894195318222046,1.0,1.0,-5.397648811340332,1.2021468877792358,4.195501804351807,-0.0104433018714189,1.0,1.0,0.0,410.2575988769531,410.0,61548.88671875,0.0,12825.435546875,1.0,278.1499938964844,281.8311462402344,296.7425537109375,300.7155456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128259420394896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48828125,0.9954264760017396,0.9381141066551208,0.8438604474067688,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48828125,0.996234655380249,0.9427987337112428,0.891548216342926,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4883117675781,0.8829999566078186,0.6577548384666443,0.4628548920154571,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4883117675781,0.875320315361023,0.6405767798423767,0.6107683181762695,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48834228515625,0.7326270341873169,0.3662513196468353,1.6798919439315796,289.48828125,284.95001220703125,303.6433410644531,293.7239685058594,298.6753845214844,297.2341003417969,289.4882202148437,1.0,0.9974449276924132,0.2879826426506042,0.2879826426506042,1.0,1.0,-5.3968281745910645,1.195652723312378,4.201175212860107,-0.0167828202247619,1.0,1.0,0.0,410.2374877929688,410.0,61486.61328125,0.0,12820.642578125,1.0,278.1499938964844,281.827392578125,296.7250671386719,300.6932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130030870437622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.452392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48828125,0.9954264760017396,0.9381141066551208,0.8438604474067688,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48828125,0.996234655380249,0.9427987337112428,0.891548216342926,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4883117675781,0.8829999566078186,0.6577548384666443,0.4628548920154571,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4883117675781,0.875320315361023,0.6405767798423767,0.6107683181762695,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48834228515625,0.7326270341873169,0.3662513196468353,1.6798919439315796,289.48828125,284.95001220703125,303.6433410644531,293.7239685058594,298.6753845214844,297.2341003417969,289.4882202148437,1.0,0.9974449276924132,0.2879826426506042,0.2879826426506042,1.0,1.0,-5.3968281745910645,1.195652723312378,4.201175212860107,-0.0167828202247619,1.0,1.0,0.0,410.2374877929688,410.0,61486.61328125,0.0,12820.642578125,1.0,278.1499938964844,281.827392578125,296.7250671386719,300.6932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130030870437622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.452392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930940,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.48504638671875,0.994703769683838,0.9353749752044678,0.8414421677589417,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48504638671875,0.9970402717590332,0.9460167288780212,0.8945359587669373,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850769042969,0.8835598230361938,0.6590451002120972,0.4637327194213867,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850769042969,0.8755909204483032,0.6411982178688049,0.6113496422767639,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.485107421875,0.732273280620575,0.3656798899173736,1.6773263216018677,289.4850769042969,284.95001220703125,303.6615600585937,293.7085876464844,298.6795349121094,297.234130859375,289.4849853515625,1.0,0.997352659702301,0.2865457236766815,0.2865457236766815,1.0,1.0,-5.396178722381592,1.1892077922821045,4.206970691680908,-0.0231126993894577,1.0,1.0,0.0,410.2042541503906,410.0,61429.27734375,0.0,12816.7177734375,1.0,278.1499938964844,281.8239440917969,296.7095031738281,300.6732788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131139516830444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.4794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.48504638671875,0.994703769683838,0.9353749752044678,0.8414421677589417,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48504638671875,0.9970402717590332,0.9460167288780212,0.8945359587669373,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850769042969,0.8835598230361938,0.6590451002120972,0.4637327194213867,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850769042969,0.8755909204483032,0.6411982178688049,0.6113496422767639,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.485107421875,0.732273280620575,0.3656798899173736,1.6773263216018677,289.4850769042969,284.95001220703125,303.6615600585937,293.7085876464844,298.6795349121094,297.234130859375,289.4849853515625,1.0,0.997352659702301,0.2865457236766815,0.2865457236766815,1.0,1.0,-5.396178722381592,1.1892077922821045,4.206970691680908,-0.0231126993894577,1.0,1.0,0.0,410.2042541503906,410.0,61429.27734375,0.0,12816.7177734375,1.0,278.1499938964844,281.8239440917969,296.7095031738281,300.6732788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131139516830444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.4794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.9939851760864258,0.932652711868286,0.839038074016571,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.9978410601615906,0.949225902557373,0.8975170254707336,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.8841556906700134,0.6603938937187195,0.4646510183811188,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.8758719563484192,0.6418222188949585,0.6119320392608643,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822998046875,0.731936514377594,0.3651245236396789,1.6748318672180176,289.4822692871094,284.95001220703125,303.6796264648437,293.6956481933594,298.68377685546875,297.2343444824219,289.4822082519531,1.0,0.9972774982452391,0.2851477265357971,0.2851477265357971,1.0,1.0,-5.395669937133789,1.182966947555542,4.212702751159668,-0.0292715318500995,1.0,1.0,0.0,410.1660461425781,410.0,61376.9375,0.0,12813.56640625,1.0,278.1499938964844,281.82080078125,296.696044921875,300.6556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131371974945068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.695068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.9939851760864258,0.932652711868286,0.839038074016571,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.9978410601615906,0.949225902557373,0.8975170254707336,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.8841556906700134,0.6603938937187195,0.4646510183811188,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822692871094,0.8758719563484192,0.6418222188949585,0.6119320392608643,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822998046875,0.731936514377594,0.3651245236396789,1.6748318672180176,289.4822692871094,284.95001220703125,303.6796264648437,293.6956481933594,298.68377685546875,297.2343444824219,289.4822082519531,1.0,0.9972774982452391,0.2851477265357971,0.2851477265357971,1.0,1.0,-5.395669937133789,1.182966947555542,4.212702751159668,-0.0292715318500995,1.0,1.0,0.0,410.1660461425781,410.0,61376.9375,0.0,12813.56640625,1.0,278.1499938964844,281.82080078125,296.696044921875,300.6556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131371974945068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.695068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.9932559728622437,0.9299523830413818,0.836653470993042,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.998587965965271,0.9524241089820862,0.9003642201423645,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.8847727179527283,0.6618109941482544,0.465617299079895,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.8761460781097412,0.6424517631530762,0.6125195622444153,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47998046875,0.7316034436225891,0.3645865619182586,1.672419786453247,289.4799499511719,284.95001220703125,303.697509765625,293.68536376953125,298.6881103515625,297.2347106933594,289.4799194335937,1.0,0.9972111582756042,0.2837497591972351,0.2837497591972351,1.0,1.0,-5.395193576812744,1.1767444610595703,4.218449115753174,-0.0354188494384288,1.0,1.0,0.0,410.14404296875,410.0,61330.04296875,0.0,12810.7353515625,1.0,278.1499938964844,281.8179931640625,296.6853332519531,300.6410522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130908250808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.9932559728622437,0.9299523830413818,0.836653470993042,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.998587965965271,0.9524241089820862,0.9003642201423645,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.8847727179527283,0.6618109941482544,0.465617299079895,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4799499511719,0.8761460781097412,0.6424517631530762,0.6125195622444153,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47998046875,0.7316034436225891,0.3645865619182586,1.672419786453247,289.4799499511719,284.95001220703125,303.697509765625,293.68536376953125,298.6881103515625,297.2347106933594,289.4799194335937,1.0,0.9972111582756042,0.2837497591972351,0.2837497591972351,1.0,1.0,-5.395193576812744,1.1767444610595703,4.218449115753174,-0.0354188494384288,1.0,1.0,0.0,410.14404296875,410.0,61330.04296875,0.0,12810.7353515625,1.0,278.1499938964844,281.8179931640625,296.6853332519531,300.6410522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130908250808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4789428710937,0.9928705096244812,0.9286118149757384,0.8354711532592773,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4789428710937,0.998902440071106,0.9540300369262696,0.901650071144104,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4789428710937,0.8850709795951843,0.662550151348114,0.4661228060722351,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4789428710937,0.8762607574462891,0.6427686810493469,0.6128169894218445,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4789733886719,0.7314237356185913,0.3643245100975036,1.6712528467178345,289.4789428710937,284.95001220703125,303.70635986328125,293.6813049316406,298.6903381347656,297.2350158691406,289.4788818359375,1.0,0.9971656799316406,0.2830507457256317,0.2830507457256317,1.0,1.0,-5.394798278808594,1.173596978187561,4.221201419830322,-0.0384894981980323,1.0,1.0,0.0,410.1580200195313,410.0,61308.59375,0.0,12808.83984375,1.0,278.1499938964844,281.8166809082031,296.6813659667969,300.63525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130561351776124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.944091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
