time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4779663085937,0.9924821257591248,0.9272741079330444,0.8342913389205933,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4779663085937,0.9990000128746032,0.9556393027305604,0.902803897857666,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4779968261719,0.8853713274002075,0.6632980108261108,0.4666343629360199,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4779968261719,0.8763741850852966,0.6430864334106445,0.6131150722503662,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4779968261719,0.7312440872192383,0.3640645444393158,1.6700952053070068,289.4779663085937,284.95001220703125,303.7151794433594,293.6780090332031,298.6925964355469,297.2353210449219,289.4779357910156,1.0,0.9971171617507936,0.2823312878608703,0.2823312878608703,1.0,1.0,-5.394389152526856,1.1703637838363647,4.224025249481201,-0.0416479781270027,1.0,1.0,0.0,410.1728515625,410.0,61287.7265625,0.0,12806.5830078125,1.0,278.1499938964844,281.8154296875,296.677734375,300.6298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129725694656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.169677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47625732421875,0.9916605353355408,0.924614191055298,0.8319483399391174,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47625732421875,0.9990000128746032,0.9588918089866638,0.9047346115112304,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.8859447240829468,0.6648431420326233,0.467693954706192,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.8765546083450317,0.6437256932258606,0.6137179732322693,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.7308557033538818,0.3635554313659668,1.6678436994552612,289.4762878417969,284.95001220703125,303.7326965332031,293.673828125,298.6972351074219,297.2362060546875,289.4762268066406,1.0,0.99698007106781,0.2808923125267029,0.2808923125267029,1.0,1.0,-5.393160820007324,1.1637920141220093,4.229368686676025,-0.0479713305830955,1.0,1.0,0.0,410.24749755859375,410.0,61249.29296875,0.0,12800.37109375,1.0,278.1499938964844,281.8131103515625,296.67315673828125,300.6219177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127404689788818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931480,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47625732421875,0.9916605353355408,0.924614191055298,0.8319483399391174,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47625732421875,0.9990000128746032,0.9588918089866638,0.9047346115112304,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.8859447240829468,0.6648431420326233,0.467693954706192,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.8765546083450317,0.6437256932258606,0.6137179732322693,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.7308557033538818,0.3635554313659668,1.6678436994552612,289.4762878417969,284.95001220703125,303.7326965332031,293.673828125,298.6972351074219,297.2362060546875,289.4762268066406,1.0,0.99698007106781,0.2808923125267029,0.2808923125267029,1.0,1.0,-5.393160820007324,1.1637920141220093,4.229368686676025,-0.0479713305830955,1.0,1.0,0.0,410.24749755859375,410.0,61249.29296875,0.0,12800.37109375,1.0,278.1499938964844,281.8131103515625,296.67315673828125,300.6219177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127404689788818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931540,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.990807294845581,0.9219752550125122,0.8296253681182861,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.9990000128746032,0.9621998071670532,0.9061548113822936,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.8865132927894592,0.6664506196975708,0.4687977731227875,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.8767066597938538,0.6443710327148438,0.6143282651901245,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.7304528951644897,0.3630609214305877,1.6656651496887207,289.4748840332031,284.95001220703125,303.75,293.67303466796875,298.7020874023437,297.2373962402344,289.474853515625,1.0,0.9967949986457824,0.2794533371925354,0.2794533371925354,1.0,1.0,-5.391531467437744,1.1571309566497805,4.234400749206543,-0.054300557821989,1.0,1.0,0.0,410.3404541015625,410.0,61215.16796875,0.0,12791.9306640625,1.0,278.1499938964844,281.8110656738281,296.6717529296875,300.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912385642528534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.990807294845581,0.9219752550125122,0.8296253681182861,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.9990000128746032,0.9621998071670532,0.9061548113822936,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.8865132927894592,0.6664506196975708,0.4687977731227875,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.8767066597938538,0.6443710327148438,0.6143282651901245,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.7304528951644897,0.3630609214305877,1.6656651496887207,289.4748840332031,284.95001220703125,303.75,293.67303466796875,298.7020874023437,297.2373962402344,289.474853515625,1.0,0.9967949986457824,0.2794533371925354,0.2794533371925354,1.0,1.0,-5.391531467437744,1.1571309566497805,4.234400749206543,-0.054300557821989,1.0,1.0,0.0,410.3404541015625,410.0,61215.16796875,0.0,12791.9306640625,1.0,278.1499938964844,281.8110656738281,296.6717529296875,300.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912385642528534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999084472656,0.9931292533874512,0.9233741164207458,0.8298541903495789,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999084472656,0.9990000128746032,0.9703895449638368,0.8988780379295349,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49981689453125,0.8912721872329712,0.6724047660827637,0.4720434844493866,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4997863769531,0.8810256123542786,0.6494213342666626,0.6178637742996216,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.7341327667236328,0.3672728240489959,1.678331732749939,289.4998779296875,284.95001220703125,303.7671813964844,293.6742248535156,298.741455078125,297.2821960449219,289.5006408691406,1.0,0.9979759454727172,0.2780612111091614,0.2780612111091614,1.0,1.0,-5.406438827514648,1.1546400785446167,4.251798629760742,-0.0607240572571754,1.0,1.0,0.0,407.53033447265625,410.0,61369.12109375,0.0,12852.0732421875,1.0,278.1499938964844,281.81939697265625,296.6736145019531,300.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121987223625184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999084472656,0.9931292533874512,0.9233741164207458,0.8298541903495789,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999084472656,0.9990000128746032,0.9703895449638368,0.8988780379295349,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49981689453125,0.8912721872329712,0.6724047660827637,0.4720434844493866,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4997863769531,0.8810256123542786,0.6494213342666626,0.6178637742996216,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.7341327667236328,0.3672728240489959,1.678331732749939,289.4998779296875,284.95001220703125,303.7671813964844,293.6742248535156,298.741455078125,297.2821960449219,289.5006408691406,1.0,0.9979759454727172,0.2780612111091614,0.2780612111091614,1.0,1.0,-5.406438827514648,1.1546400785446167,4.251798629760742,-0.0607240572571754,1.0,1.0,0.0,407.53033447265625,410.0,61369.12109375,0.0,12852.0732421875,1.0,278.1499938964844,281.81939697265625,296.6736145019531,300.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121987223625184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.9947459697723388,0.9230372309684752,0.8298105597496033,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.9990000128746032,0.977867066860199,0.8930835127830505,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238342285156,0.8953322768211365,0.6767696738243103,0.4752498865127563,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238037109375,0.8846682906150818,0.6528485417366028,0.6213492751121521,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.52362060546875,0.7374465465545654,0.370032399892807,1.691954493522644,289.5238647460937,284.95001220703125,303.78424072265625,293.6757202148437,298.7664489746094,297.3097229003906,289.5243835449219,1.0,0.9999457001686096,0.2766690850257873,0.2766690850257873,1.0,1.0,-5.423983097076416,1.1527466773986816,4.271236419677734,-0.0664452090859413,1.0,1.0,0.0,406.0027770996094,410.0,61517.921875,0.0,12939.451171875,1.0,278.1499938964844,281.8285522460937,296.6775817871094,300.63726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126484990119934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.16650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931840,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.9947459697723388,0.9230372309684752,0.8298105597496033,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.9990000128746032,0.977867066860199,0.8930835127830505,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238342285156,0.8953322768211365,0.6767696738243103,0.4752498865127563,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238037109375,0.8846682906150818,0.6528485417366028,0.6213492751121521,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.52362060546875,0.7374465465545654,0.370032399892807,1.691954493522644,289.5238647460937,284.95001220703125,303.78424072265625,293.6757202148437,298.7664489746094,297.3097229003906,289.5243835449219,1.0,0.9999457001686096,0.2766690850257873,0.2766690850257873,1.0,1.0,-5.423983097076416,1.1527466773986816,4.271236419677734,-0.0664452090859413,1.0,1.0,0.0,406.0027770996094,410.0,61517.921875,0.0,12939.451171875,1.0,278.1499938964844,281.8285522460937,296.6775817871094,300.63726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126484990119934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.16650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.9955391883850098,0.922622561454773,0.8294529914855957,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.9990000128746032,0.9814040660858154,0.8898513913154602,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321655273437,0.8973107933998108,0.6786839962005615,0.4765816628932953,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321655273437,0.8864202499389648,0.6542565226554871,0.6226925849914551,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5320129394531,0.7389370203018188,0.3710834980010986,1.696818709373474,289.5321960449219,284.95001220703125,303.7927551269531,293.6766052246094,298.77593994140625,297.3196716308594,289.53253173828125,1.0,1.0,0.2759730219841003,0.2759730219841003,1.0,1.0,-5.428760528564453,1.1508395671844482,4.277920722961426,-0.0693070217967033,1.0,1.0,0.0,404.8084106445313,410.0,61566.8125,0.0,12956.1240234375,1.0,278.1499938964844,281.8316345214844,296.678955078125,300.6426696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91292405128479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.72021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387878417969,0.9962449073791504,0.9221086502075196,0.8289844393730164,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387878417969,0.9990000128746032,0.9848819971084596,0.8868004083633423,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53875732421875,0.8991696238517761,0.6804854869842529,0.4778161644935608,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387268066406,0.8880413770675659,0.6555250287055969,0.6238780617713928,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386047363281,0.7402730584144592,0.3719714879989624,1.7008286714553833,289.53875732421875,284.95001220703125,303.8012084960937,293.67755126953125,298.7842102050781,297.3278503417969,289.5390930175781,1.0,1.0,0.2751981914043426,0.2751981914043426,1.0,1.0,-5.432270526885986,1.1483099460601809,4.283960342407227,-0.0726590752601623,1.0,1.0,0.0,403.6015930175781,410.0,61606.328125,0.0,12965.3623046875,1.0,278.1499938964844,281.83404541015625,296.6799621582031,300.646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131668210029602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.997408390045166,0.92093688249588,0.8278952240943909,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.9990000128746032,0.991713285446167,0.8814045190811157,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.9025655388832092,0.6839223504066467,0.4801472723484039,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.8909375071525574,0.6578313708305359,0.6259991526603699,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.549560546875,0.742581844329834,0.373456746339798,1.7073804140090942,289.5496826171875,284.95001220703125,303.818115234375,293.6797180175781,298.7982177734375,297.3409118652344,289.5499267578125,1.0,1.0,0.2736485004425049,0.2736485004425049,1.0,1.0,-5.437726974487305,1.1428331136703491,4.294893741607666,-0.0794480219483375,1.0,1.0,0.0,401.4236755371094,410.0,61671.83203125,0.0,12976.939453125,1.0,278.1499938964844,281.8380126953125,296.68170166015625,300.6531066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135406613349916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.997408390045166,0.92093688249588,0.8278952240943909,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.9990000128746032,0.991713285446167,0.8814045190811157,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.9025655388832092,0.6839223504066467,0.4801472723484039,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.8909375071525574,0.6578313708305359,0.6259991526603699,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.549560546875,0.742581844329834,0.373456746339798,1.7073804140090942,289.5496826171875,284.95001220703125,303.818115234375,293.6797180175781,298.7982177734375,297.3409118652344,289.5499267578125,1.0,1.0,0.2736485004425049,0.2736485004425049,1.0,1.0,-5.437726974487305,1.1428331136703491,4.294893741607666,-0.0794480219483375,1.0,1.0,0.0,401.4236755371094,410.0,61671.83203125,0.0,12976.939453125,1.0,278.1499938964844,281.8380126953125,296.68170166015625,300.6531066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135406613349916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9983156323432922,0.9196853041648864,0.8266879320144653,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9990000128746032,0.998451292514801,0.876793384552002,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.9057040214538574,0.6872657537460327,0.482402890920639,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.8934969305992126,0.6599744558334351,0.6279503107070923,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.744556725025177,0.3747206032276153,1.712842583656311,289.5589599609375,284.95001220703125,303.8349304199219,293.68218994140625,298.81011962890625,297.3511962890625,289.5591735839844,1.0,1.0,0.2720988094806671,0.2720988094806671,1.0,1.0,-5.442342758178711,1.1371556520462036,4.305187225341797,-0.0862983018159866,1.0,1.0,0.0,399.56585693359375,410.0,61728.33984375,0.0,12986.701171875,1.0,278.1499938964844,281.8414306640625,296.6836853027344,300.6588439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138065576553344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.89599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9983156323432922,0.9196853041648864,0.8266879320144653,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9990000128746032,0.998451292514801,0.876793384552002,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.9057040214538574,0.6872657537460327,0.482402890920639,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.8934969305992126,0.6599744558334351,0.6279503107070923,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.744556725025177,0.3747206032276153,1.712842583656311,289.5589599609375,284.95001220703125,303.8349304199219,293.68218994140625,298.81011962890625,297.3511962890625,289.5591735839844,1.0,1.0,0.2720988094806671,0.2720988094806671,1.0,1.0,-5.442342758178711,1.1371556520462036,4.305187225341797,-0.0862983018159866,1.0,1.0,0.0,399.56585693359375,410.0,61728.33984375,0.0,12986.701171875,1.0,278.1499938964844,281.8414306640625,296.6836853027344,300.6588439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138065576553344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.89599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673522949219,0.9989956617355348,0.9184285402297974,0.8251588344573975,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673522949219,0.9990000128746032,1.0,0.8726775050163269,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673217773437,0.9087604880332948,0.6905820369720459,0.4846371412277221,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673217773437,0.8958590030670166,0.6620407700538635,0.6298248767852783,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672607421875,0.7463436722755432,0.3758736848831177,1.717772126197815,289.5673522949219,284.95001220703125,303.8516845703125,293.6849975585937,298.8208923339844,297.3600158691406,289.5675354003906,1.0,1.0,0.2709318399429321,0.2709318399429321,1.0,1.0,-5.446453094482422,1.1329753398895264,4.313477516174316,-0.0915694013237953,1.0,1.0,0.0,397.91259765625,410.0,61779.84375,0.0,12995.29296875,1.0,278.1499938964844,281.8445129394531,296.6860656738281,300.6645202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140055775642396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673522949219,0.9989956617355348,0.9184285402297974,0.8251588344573975,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673522949219,0.9990000128746032,1.0,0.8726775050163269,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673217773437,0.9087604880332948,0.6905820369720459,0.4846371412277221,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673217773437,0.8958590030670166,0.6620407700538635,0.6298248767852783,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672607421875,0.7463436722755432,0.3758736848831177,1.717772126197815,289.5673522949219,284.95001220703125,303.8516845703125,293.6849975585937,298.8208923339844,297.3600158691406,289.5675354003906,1.0,1.0,0.2709318399429321,0.2709318399429321,1.0,1.0,-5.446453094482422,1.1329753398895264,4.313477516174316,-0.0915694013237953,1.0,1.0,0.0,397.91259765625,410.0,61779.84375,0.0,12995.29296875,1.0,278.1499938964844,281.8445129394531,296.6860656738281,300.6645202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140055775642396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932380,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57489013671875,0.9990000128746032,0.9172318577766418,0.823283314704895,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.57489013671875,0.9990000128746032,1.0,0.8690337538719177,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.911721646785736,0.6939031481742859,0.4868735671043396,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.8980352878570557,0.6640451550483704,0.6316392421722412,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5747985839844,0.7479556202888489,0.3769329488277435,1.722253441810608,289.57489013671875,284.95001220703125,303.86834716796875,293.6881408691406,298.83062744140625,297.3674011230469,289.5750732421875,1.0,1.0,0.2697649002075195,0.2697649002075195,1.0,1.0,-5.450079441070557,1.128734827041626,4.321344375610352,-0.0968319401144981,1.0,1.0,0.0,396.4502868652344,410.0,61826.40625,0.0,13002.912109375,1.0,278.1499938964844,281.8473205566406,296.6889343261719,300.6703491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141480326652528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57489013671875,0.9990000128746032,0.9172318577766418,0.823283314704895,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.57489013671875,0.9990000128746032,1.0,0.8690337538719177,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.911721646785736,0.6939031481742859,0.4868735671043396,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.8980352878570557,0.6640451550483704,0.6316392421722412,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5747985839844,0.7479556202888489,0.3769329488277435,1.722253441810608,289.57489013671875,284.95001220703125,303.86834716796875,293.6881408691406,298.83062744140625,297.3674011230469,289.5750732421875,1.0,1.0,0.2697649002075195,0.2697649002075195,1.0,1.0,-5.450079441070557,1.128734827041626,4.321344375610352,-0.0968319401144981,1.0,1.0,0.0,396.4502868652344,410.0,61826.40625,0.0,13002.912109375,1.0,278.1499938964844,281.8473205566406,296.6889343261719,300.6703491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141480326652528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5784606933594,0.9990000128746032,0.9166649580001832,0.8222309947013855,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5784606933594,0.9990000128746032,1.0,0.8673215508460999,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57843017578125,0.9131886959075928,0.6955745816230774,0.4879993498325348,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57843017578125,0.8990820646286011,0.6650354862213135,0.6325353384017944,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.578369140625,0.7487241625785828,0.3774439096450805,1.724406123161316,289.5784606933594,284.95001220703125,303.8766784667969,293.6898193359375,298.8352355957031,297.3707580566406,289.57861328125,1.0,1.0,0.2691814303398132,0.2691814303398132,1.0,1.0,-5.451779842376709,1.1265878677368164,4.325191974639893,-0.0994752645492553,1.0,1.0,0.0,395.7637939453125,410.0,61848.53515625,0.0,13006.4755859375,1.0,278.1499938964844,281.8486633300781,296.6905212402344,300.6733093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142041206359864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.57763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5819702148437,0.9990000128746032,0.9161168932914734,0.8211045861244202,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5819702148437,0.9990000128746032,1.0,0.8656582236289978,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5819396972656,0.9146530032157898,0.6972531080245972,0.4891301393508911,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5819396972656,0.9001114368438721,0.6660216450691223,0.6334277391433716,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5818786621094,0.7494779825210571,0.3779483139514923,1.726528882980347,289.5819396972656,284.95001220703125,303.8849792480469,293.69158935546875,298.8397521972656,297.3740234375,289.5821228027344,1.0,1.0,0.2685428857803345,0.2685428857803345,1.0,1.0,-5.453429222106934,1.1242034435272217,4.329226016998291,-0.1023511812090873,1.0,1.0,0.0,395.0972900390625,410.0,61870.2109375,0.0,13009.9013671875,1.0,278.1499938964844,281.8499450683594,296.69219970703125,300.67633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142521023750304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932620,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9990000128746032,0.9151062965393066,0.8186768293380737,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9990000128746032,1.0,0.8624706268310547,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9175769090652466,0.7006471157073975,0.4914176166057586,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9021198153495787,0.6679819822311401,0.6352019309997559,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.588623046875,0.750943124294281,0.37893807888031,1.7306861877441406,289.58868408203125,284.95001220703125,303.90155029296875,293.6954040527344,298.8485107421875,297.3800964355469,289.5888366699219,1.0,1.0,0.2672658562660217,0.2672658562660217,1.0,1.0,-5.456584453582764,1.1193733215332031,4.3372111320495605,-0.1081544533371925,1.0,1.0,0.0,393.82073974609375,410.0,61912.1015625,0.0,13016.4736328125,1.0,278.1499938964844,281.8524475097656,296.6958312988281,300.6826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143273830413818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9990000128746032,0.9151062965393066,0.8186768293380737,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9990000128746032,1.0,0.8624706268310547,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9175769090652466,0.7006471157073975,0.4914176166057586,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.58868408203125,0.9021198153495787,0.6679819822311401,0.6352019309997559,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.588623046875,0.750943124294281,0.37893807888031,1.7306861877441406,289.58868408203125,284.95001220703125,303.90155029296875,293.6954040527344,298.8485107421875,297.3800964355469,289.5888366699219,1.0,1.0,0.2672658562660217,0.2672658562660217,1.0,1.0,-5.456584453582764,1.1193733215332031,4.3372111320495605,-0.1081544533371925,1.0,1.0,0.0,393.82073974609375,410.0,61912.1015625,0.0,13016.4736328125,1.0,278.1499938964844,281.8524475097656,296.6958312988281,300.6826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143273830413818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.59521484375,0.9990000128746032,0.9142079949378968,0.8160560131072998,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.59521484375,0.9990000128746032,1.0,0.8594196438789368,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951843261719,0.9205044507980348,0.7040917277336121,0.4937405586242676,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951843261719,0.9040924906730652,0.6699331998825073,0.636968731880188,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951232910156,0.7523720860481262,0.3799142241477966,1.7347830533981323,289.59521484375,284.95001220703125,303.9180908203125,293.69952392578125,298.85699462890625,297.38580322265625,289.5953674316406,1.0,1.0,0.2659887969493866,0.2659887969493866,1.0,1.0,-5.459593772888184,1.114509344100952,4.3450846672058105,-0.1139833331108093,1.0,1.0,0.0,392.6000061035156,410.0,61952.73828125,0.0,13022.8134765625,1.0,278.1499938964844,281.8548889160156,296.6998596191406,300.6891784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91438090801239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.214599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932800,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.59521484375,0.9990000128746032,0.9142079949378968,0.8160560131072998,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.59521484375,0.9990000128746032,1.0,0.8594196438789368,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951843261719,0.9205044507980348,0.7040917277336121,0.4937405586242676,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951843261719,0.9040924906730652,0.6699331998825073,0.636968731880188,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951232910156,0.7523720860481262,0.3799142241477966,1.7347830533981323,289.59521484375,284.95001220703125,303.9180908203125,293.69952392578125,298.85699462890625,297.38580322265625,289.5953674316406,1.0,1.0,0.2659887969493866,0.2659887969493866,1.0,1.0,-5.459593772888184,1.114509344100952,4.3450846672058105,-0.1139833331108093,1.0,1.0,0.0,392.6000061035156,410.0,61952.73828125,0.0,13022.8134765625,1.0,278.1499938964844,281.8548889160156,296.6998596191406,300.6891784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91438090801239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.214599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.60162353515625,0.9990000128746032,0.9134089946746826,0.8132854104042053,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60162353515625,0.9990000128746032,1.0,0.8564298152923584,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015930175781,0.9234555959701538,0.7075860500335693,0.4960978627204895,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015930175781,0.906091809272766,0.6718797087669373,0.6387315392494202,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015319824219,0.7537896037101746,0.3808839917182922,1.738850474357605,289.60162353515625,284.95001220703125,303.9345703125,293.7039794921875,298.8653259277344,297.3913269042969,289.6017761230469,1.0,1.0,0.2648334205150604,0.2648334205150604,1.0,1.0,-5.462539196014404,1.1101442575454712,4.352395057678223,-0.1193132847547531,1.0,1.0,0.0,391.4065856933594,410.0,61992.72265625,0.0,13028.9287109375,1.0,278.1499938964844,281.8572998046875,296.7042236328125,300.6960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914414644241333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.60162353515625,0.9990000128746032,0.9134089946746826,0.8132854104042053,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60162353515625,0.9990000128746032,1.0,0.8564298152923584,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015930175781,0.9234555959701538,0.7075860500335693,0.4960978627204895,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015930175781,0.906091809272766,0.6718797087669373,0.6387315392494202,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015319824219,0.7537896037101746,0.3808839917182922,1.738850474357605,289.60162353515625,284.95001220703125,303.9345703125,293.7039794921875,298.8653259277344,297.3913269042969,289.6017761230469,1.0,1.0,0.2648334205150604,0.2648334205150604,1.0,1.0,-5.462539196014404,1.1101442575454712,4.352395057678223,-0.1193132847547531,1.0,1.0,0.0,391.4065856933594,410.0,61992.72265625,0.0,13028.9287109375,1.0,278.1499938964844,281.8572998046875,296.7042236328125,300.6960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914414644241333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6079406738281,0.9990000128746032,0.9127145409584044,0.8104634881019592,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6079406738281,0.9990000128746032,1.0,0.8534570932388306,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60791015625,0.926444172859192,0.7111388444900513,0.4984951019287109,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60791015625,0.9081308245658876,0.6738230586051941,0.6404911875724792,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078491210937,0.7552096247673035,0.381850391626358,1.7429006099700928,289.60791015625,284.95001220703125,303.9510192871094,293.708740234375,298.87353515625,297.3966369628906,289.6080627441406,1.0,1.0,0.2636780440807342,0.2636780440807342,1.0,1.0,-5.465456485748291,1.1057900190353394,4.359666347503662,-0.1246345192193985,1.0,1.0,0.0,390.2230224609375,410.0,62032.32421875,0.0,13035.001953125,1.0,278.1499938964844,281.8596496582031,296.7088928222656,300.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144318699836732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6079406738281,0.9990000128746032,0.9127145409584044,0.8104634881019592,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6079406738281,0.9990000128746032,1.0,0.8534570932388306,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60791015625,0.926444172859192,0.7111388444900513,0.4984951019287109,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60791015625,0.9081308245658876,0.6738230586051941,0.6404911875724792,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078491210937,0.7552096247673035,0.381850391626358,1.7429006099700928,289.60791015625,284.95001220703125,303.9510192871094,293.708740234375,298.87353515625,297.3966369628906,289.6080627441406,1.0,1.0,0.2636780440807342,0.2636780440807342,1.0,1.0,-5.465456485748291,1.1057900190353394,4.359666347503662,-0.1246345192193985,1.0,1.0,0.0,390.2230224609375,410.0,62032.32421875,0.0,13035.001953125,1.0,278.1499938964844,281.8596496582031,296.7088928222656,300.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144318699836732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.611083984375,0.9990000128746032,0.9124026894569396,0.8090481758117676,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.611083984375,0.9990000128746032,1.0,0.8519666790962219,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.927954375743866,0.7129368782043457,0.4997084438800812,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.9091677069664,0.6747938990592957,0.6413701772689819,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6109924316406,0.7559240460395813,0.3823331892490387,1.7449228763580322,289.6110534667969,284.95001220703125,303.9592590332031,293.7112731933594,298.8775939941406,297.39923095703125,289.6112060546875,1.0,1.0,0.2631003558635711,0.2631003558635711,1.0,1.0,-5.46691370010376,1.103612780570984,4.3633012771606445,-0.1272946149110794,1.0,1.0,0.0,389.6311645507813,410.0,62052.1171875,0.0,13038.04296875,1.0,278.1499938964844,281.86083984375,296.7113952636719,300.7069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144355654716492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6141967773437,0.9990000128746032,0.9121116995811462,0.8076293468475342,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6141967773437,0.9990000128746032,1.0,0.8504725694656372,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6141967773437,0.9294735193252563,0.7147477865219116,0.5009306073188782,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6141967773437,0.9102158546447754,0.6757643818855286,0.6422486901283264,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6141357421875,0.7566419243812561,0.3828158974647522,1.7469440698623655,289.6141967773437,284.95001220703125,303.96746826171875,293.7138671875,298.8816223144531,297.4018249511719,289.6143493652344,1.0,1.0,0.2625660300254822,0.2625660300254822,1.0,1.0,-5.468372344970703,1.1016134023666382,4.366759300231934,-0.1297764331102371,1.0,1.0,0.0,389.0390319824219,410.0,62071.90625,0.0,13041.08203125,1.0,278.1499938964844,281.8620300292969,296.7139587402344,300.710693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144354462623596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.719482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6174621582031,0.9990000128746032,0.911836802959442,0.8061483502388,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6174621582031,0.9990000128746032,1.0,0.8489130735397339,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6174621582031,0.9310653805732728,0.7166498899459839,0.5022144317626953,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6174621582031,0.9113180041313172,0.6767735481262207,0.6431621313095093,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6174011230469,0.7573927640914917,0.383318156003952,1.7490466833114624,289.6174621582031,284.95001220703125,303.9760131835937,293.7166442871094,298.88580322265625,297.4045104980469,289.6176147460937,1.0,1.0,0.2620100677013397,0.2620100677013397,1.0,1.0,-5.46989107131958,1.0995439291000366,4.370347023010254,-0.1323448568582534,1.0,1.0,0.0,388.4222717285156,410.0,62092.50390625,0.0,13044.248046875,1.0,278.1499938964844,281.8632507324219,296.7167053222656,300.7147521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144326448440552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
