time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933280,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.9990000128746032,0.9116060733795166,0.8047782778739929,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.9990000128746032,1.0,0.8474702835083008,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.9325416684150696,0.7184182405471802,0.5034080743789673,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.9123445153236388,0.6777036190032959,0.6440039277076721,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6203918457031,0.7580889463424683,0.3837814629077911,1.750985622406006,289.6204528808594,284.95001220703125,303.98388671875,293.71929931640625,298.8896484375,297.4069519042969,289.62060546875,1.0,1.0,0.2614974081516266,0.2614974081516266,1.0,1.0,-5.471292018890381,1.097636580467224,4.373655319213867,-0.1347098797559738,1.0,1.0,0.0,387.8529357910156,410.0,62111.5078125,0.0,13047.166015625,1.0,278.1499938964844,281.8644104003906,296.7193298339844,300.71856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144270420074464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.6416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933340,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.62371826171875,0.9990000128746032,0.9113795161247252,0.8032880425453186,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62371826171875,0.9990000128746032,1.0,0.8459009528160095,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236877441406,0.934150457382202,0.7203512191772461,0.5047129988670349,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236877441406,0.9134678840637208,0.6787115931510925,0.6449161171913147,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236267089844,0.7588479518890381,0.3842839300632477,1.753088355064392,289.62371826171875,284.95001220703125,303.992431640625,293.7222595214844,298.893798828125,297.4095764160156,289.6238708496094,1.0,1.0,0.2609414458274841,0.2609414458274841,1.0,1.0,-5.472812175750732,1.095568299293518,4.377243518829346,-0.137270450592041,1.0,1.0,0.0,387.2350769042969,410.0,62132.13671875,0.0,13050.3310546875,1.0,278.1499938964844,281.8656311035156,296.7222595214844,300.7227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144178628921508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933400,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.626708984375,0.9990000128746032,0.911190152168274,0.801909863948822,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.626708984375,0.9990000128746032,1.0,0.8444496989250183,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6266784667969,0.9356396198272704,0.7221460342407227,0.5059247612953186,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6266784667969,0.9145127534866332,0.679640531539917,0.6457568407058716,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6266174316406,0.7595515251159668,0.3847474753856659,1.7550276517868042,289.626708984375,284.95001220703125,304.00030517578125,293.7250671386719,298.8976135253906,297.4119873046875,289.6268310546875,1.0,1.0,0.260428786277771,0.260428786277771,1.0,1.0,-5.474213600158691,1.0936609506607056,4.380552768707275,-0.1396274417638778,1.0,1.0,0.0,386.6650085449219,410.0,62151.1953125,0.0,13053.248046875,1.0,278.1499938964844,281.86676025390625,296.7250366210937,300.7267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144061803817748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329345703125,0.9990000128746032,0.9108384847640992,0.7990260124206543,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329345703125,0.9990000128746032,1.0,0.8414128422737122,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329040527344,0.9387518167495728,0.7259149551391602,0.5084694027900696,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329040527344,0.9167158007621764,0.6815754175186157,0.6475077271461487,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6328430175781,0.761029064655304,0.3857138454914093,1.759070634841919,289.6329345703125,284.95001220703125,304.0166931152344,293.73114013671875,298.9054870605469,297.4169921875,289.6330871582031,1.0,1.0,0.2592611908912658,0.2592611908912658,1.0,1.0,-5.477133750915527,1.089268445968628,4.38786506652832,-0.1449463963508606,1.0,1.0,0.0,385.4759826660156,410.0,62191.0,0.0,13059.314453125,1.0,278.1499938964844,281.869140625,296.73101806640625,300.7352294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914368748664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329345703125,0.9990000128746032,0.9108384847640992,0.7990260124206543,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329345703125,0.9990000128746032,1.0,0.8414128422737122,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329040527344,0.9387518167495728,0.7259149551391602,0.5084694027900696,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329040527344,0.9167158007621764,0.6815754175186157,0.6475077271461487,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6328430175781,0.761029064655304,0.3857138454914093,1.759070634841919,289.6329345703125,284.95001220703125,304.0166931152344,293.73114013671875,298.9054870605469,297.4169921875,289.6330871582031,1.0,1.0,0.2592611908912658,0.2592611908912658,1.0,1.0,-5.477133750915527,1.089268445968628,4.38786506652832,-0.1449463963508606,1.0,1.0,0.0,385.4759826660156,410.0,62191.0,0.0,13059.314453125,1.0,278.1499938964844,281.869140625,296.73101806640625,300.7352294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914368748664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.9105895757675172,0.7961238622665405,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,1.0,0.8383567929267883,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391296386719,0.9418843388557434,0.729748010635376,0.5110580325126648,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391296386719,0.9189497828483582,0.6835060119628906,0.6492546796798706,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390686035156,0.7625229358673096,0.3866811096668243,1.763116478919983,289.63916015625,284.95001220703125,304.0331115722656,293.7375793457031,298.913330078125,297.42193603515625,289.6392822265625,1.0,1.0,0.2580936253070831,0.2580936253070831,1.0,1.0,-5.480053901672363,1.0848627090454102,4.395191192626953,-0.1502566635608673,1.0,1.0,0.0,384.2853698730469,410.0,62231.02734375,0.0,13065.388671875,1.0,278.1499938964844,281.8715515136719,296.7374267578125,300.744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143251776695251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.9105895757675172,0.7961238622665405,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,1.0,0.8383567929267883,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391296386719,0.9418843388557434,0.729748010635376,0.5110580325126648,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391296386719,0.9189497828483582,0.6835060119628906,0.6492546796798706,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390686035156,0.7625229358673096,0.3866811096668243,1.763116478919983,289.63916015625,284.95001220703125,304.0331115722656,293.7375793457031,298.913330078125,297.42193603515625,289.6392822265625,1.0,1.0,0.2580936253070831,0.2580936253070831,1.0,1.0,-5.480053901672363,1.0848627090454102,4.395191192626953,-0.1502566635608673,1.0,1.0,0.0,384.2853698730469,410.0,62231.02734375,0.0,13065.388671875,1.0,278.1499938964844,281.8715515136719,296.7374267578125,300.744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143251776695251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933700,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.9990000128746032,0.9105035066604614,0.7946653962135315,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.9990000128746032,1.0,0.8368209600448608,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6422424316406,0.9434562921524048,0.7316883206367493,0.5123686194419861,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6422424316406,0.9200772643089294,0.6844692230224609,0.6501261591911316,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421813964844,0.7632761597633362,0.3871650099754333,1.7651402950286863,289.6422424316406,284.95001220703125,304.04132080078125,293.74090576171875,298.9172058105469,297.42437744140625,289.64239501953125,1.0,1.0,0.2575098276138305,0.2575098276138305,1.0,1.0,-5.481516361236572,1.082660436630249,4.398855686187744,-0.1529075652360916,1.0,1.0,0.0,383.68896484375,410.0,62251.0859375,0.0,13068.423828125,1.0,278.1499938964844,281.87274169921875,296.7407531738281,300.74871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914299488067627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.4609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6453552246094,0.9990000128746032,0.9104235172271729,0.7932050228118896,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6453552246094,0.9990000128746032,1.0,0.8352830410003662,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6453552246094,0.9450238943099976,0.7336324453353882,0.5136818289756775,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6453552246094,0.9212102890014648,0.6854321956634521,0.6509974598884583,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6452941894531,0.7640325427055359,0.3876489400863647,1.7671643495559692,289.6453552246094,284.95001220703125,304.0495300292969,293.74432373046875,298.92108154296875,297.42681884765625,289.6455078125,1.0,1.0,0.2570261061191559,0.2570261061191559,1.0,1.0,-5.482978343963623,1.0808665752410889,4.402112007141113,-0.1551476716995239,1.0,1.0,0.0,383.0932312011719,410.0,62271.19140625,0.0,13071.4541015625,1.0,278.1499938964844,281.8739318847656,296.7441101074219,300.7533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142676591873168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.166259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9990000128746032,0.9103649258613586,0.7902699112892151,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9990000128746032,1.0,0.8321923017501831,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9481706023216248,0.7375821471214294,0.5163503289222717,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9234921336174012,0.687351405620575,0.6527338624000549,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515197753906,0.7655579447746277,0.3886173963546753,1.771214485168457,289.6515808105469,284.95001220703125,304.06597900390625,293.7514038085937,298.9288024902344,297.431640625,289.6517333984375,1.0,1.0,0.2560586631298065,0.2560586631298065,1.0,1.0,-5.485905170440674,1.0773298740386963,4.408575057983398,-0.1595691889524459,1.0,1.0,0.0,381.89990234375,410.0,62311.68359375,0.0,13077.533203125,1.0,278.1499938964844,281.8763732910156,296.75115966796875,300.7629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142041206359864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9990000128746032,0.9103649258613586,0.7902699112892151,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9990000128746032,1.0,0.8321923017501831,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9481706023216248,0.7375821471214294,0.5163503289222717,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9234921336174012,0.687351405620575,0.6527338624000549,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515197753906,0.7655579447746277,0.3886173963546753,1.771214485168457,289.6515808105469,284.95001220703125,304.06597900390625,293.7514038085937,298.9288024902344,297.431640625,289.6517333984375,1.0,1.0,0.2560586631298065,0.2560586631298065,1.0,1.0,-5.485905170440674,1.0773298740386963,4.408575057983398,-0.1595691889524459,1.0,1.0,0.0,381.89990234375,410.0,62311.68359375,0.0,13077.533203125,1.0,278.1499938964844,281.8763732910156,296.75115966796875,300.7629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142041206359864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9990000128746032,0.91036057472229,0.7873216271400452,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9990000128746032,1.0,0.8290876150131226,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9513022899627686,0.7415650486946106,0.5190415382385254,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9257920384407043,0.6892667412757874,0.6544666290283203,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6577453613281,0.7670978307723999,0.389585942029953,1.775264859199524,289.6578063964844,284.95001220703125,304.0824584960937,293.7588195800781,298.9364929199219,297.4364318847656,289.657958984375,1.0,1.0,0.2550912201404571,0.2550912201404571,1.0,1.0,-5.488831996917725,1.073794960975647,4.415036678314209,-0.1639869213104248,1.0,1.0,0.0,380.7057800292969,410.0,62352.3359375,0.0,13083.5869140625,1.0,278.1499938964844,281.8787841796875,296.7584533691406,300.7727966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141212701797484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.810302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9990000128746032,0.91036057472229,0.7873216271400452,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9990000128746032,1.0,0.8290876150131226,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9513022899627686,0.7415650486946106,0.5190415382385254,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9257920384407043,0.6892667412757874,0.6544666290283203,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6577453613281,0.7670978307723999,0.389585942029953,1.775264859199524,289.6578063964844,284.95001220703125,304.0824584960937,293.7588195800781,298.9364929199219,297.4364318847656,289.657958984375,1.0,1.0,0.2550912201404571,0.2550912201404571,1.0,1.0,-5.488831996917725,1.073794960975647,4.415036678314209,-0.1639869213104248,1.0,1.0,0.0,380.7057800292969,410.0,62352.3359375,0.0,13083.5869140625,1.0,278.1499938964844,281.8787841796875,296.7584533691406,300.7727966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141212701797484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.810302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9990000128746032,0.910445511341095,0.7843601107597351,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9990000128746032,1.0,0.8259689807891846,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9544230103492736,0.745601236820221,0.5217691659927368,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9281051754951476,0.6911751627922058,0.6561930179595947,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640014648437,0.7686523199081421,0.3905546367168426,1.7793158292770386,289.6640625,284.95001220703125,304.09893798828125,293.7665405273437,298.9441833496094,297.441162109375,289.6642150878906,1.0,1.0,0.2540347874164581,0.2540347874164581,1.0,1.0,-5.491756439208984,1.0698859691619873,4.421870708465576,-0.1687801629304886,1.0,1.0,0.0,379.5103454589844,410.0,62393.38671875,0.0,13089.64453125,1.0,278.1499938964844,281.8812561035156,296.76611328125,300.7830505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140312075614928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9990000128746032,0.910445511341095,0.7843601107597351,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9990000128746032,1.0,0.8259689807891846,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9544230103492736,0.745601236820221,0.5217691659927368,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640625,0.9281051754951476,0.6911751627922058,0.6561930179595947,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640014648437,0.7686523199081421,0.3905546367168426,1.7793158292770386,289.6640625,284.95001220703125,304.09893798828125,293.7665405273437,298.9441833496094,297.441162109375,289.6642150878906,1.0,1.0,0.2540347874164581,0.2540347874164581,1.0,1.0,-5.491756439208984,1.0698859691619873,4.421870708465576,-0.1687801629304886,1.0,1.0,0.0,379.5103454589844,410.0,62393.38671875,0.0,13089.64453125,1.0,278.1499938964844,281.8812561035156,296.76611328125,300.7830505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140312075614928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703491210937,0.9990000128746032,0.9106372594833374,0.7813836932182312,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703491210937,0.9990000128746032,1.0,0.8228346705436707,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703186035156,0.957532286643982,0.7496997714042664,0.524539589881897,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703186035156,0.9304277896881104,0.6930739283561707,0.6579105854034424,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6702575683594,0.7702217698097229,0.3915233910083771,1.7833667993545532,289.6703491210937,284.95001220703125,304.115478515625,293.77459716796875,298.9518127441406,297.44586181640625,289.67047119140625,1.0,1.0,0.2529783546924591,0.2529783546924591,1.0,1.0,-5.494683742523193,1.0659661293029783,4.428717613220215,-0.1735914647579193,1.0,1.0,0.0,378.3128356933594,410.0,62434.78125,0.0,13095.7041015625,1.0,278.1499938964844,281.8837280273437,296.774169921875,300.793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139348268508912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.08349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703491210937,0.9990000128746032,0.9106372594833374,0.7813836932182312,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703491210937,0.9990000128746032,1.0,0.8228346705436707,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703186035156,0.957532286643982,0.7496997714042664,0.524539589881897,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703186035156,0.9304277896881104,0.6930739283561707,0.6579105854034424,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6702575683594,0.7702217698097229,0.3915233910083771,1.7833667993545532,289.6703491210937,284.95001220703125,304.115478515625,293.77459716796875,298.9518127441406,297.44586181640625,289.67047119140625,1.0,1.0,0.2529783546924591,0.2529783546924591,1.0,1.0,-5.494683742523193,1.0659661293029783,4.428717613220215,-0.1735914647579193,1.0,1.0,0.0,378.3128356933594,410.0,62434.78125,0.0,13095.7041015625,1.0,278.1499938964844,281.8837280273437,296.774169921875,300.793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139348268508912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.08349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734619140625,0.9990000128746032,0.910763680934906,0.7798902988433838,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734619140625,0.9990000128746032,1.0,0.8212620615959167,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734619140625,0.959078311920166,0.7517668604850769,0.5259369611740112,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734619140625,0.931591808795929,0.6940203309059143,0.6587665677070618,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.67340087890625,0.7710119485855103,0.3920076787471771,1.785391926765442,289.6734619140625,284.95001220703125,304.123779296875,293.7787475585937,298.95562744140625,297.4481811523437,289.6736145019531,1.0,1.0,0.2524501383304596,0.2524501383304596,1.0,1.0,-5.496147632598877,1.0640065670013428,4.432141304016113,-0.1759987324476242,1.0,1.0,0.0,377.7135314941406,410.0,62455.57421875,0.0,13098.728515625,1.0,278.1499938964844,281.8849792480469,296.7782897949219,300.7991638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138814806938172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.9990000128746032,0.9109103679656982,0.7783945798873901,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.9990000128746032,1.0,0.8196869492530823,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.9606172442436218,0.7538455128669739,0.5273422598838806,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.9327566623687744,0.6949646472930908,0.6596206426620483,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6765441894531,0.7718054056167603,0.3924919068813324,1.7874168157577517,289.6766052246094,284.95001220703125,304.132080078125,293.7829895019531,298.9594421386719,297.4504699707031,289.6767578125,1.0,1.0,0.2519901990890503,0.2519901990890503,1.0,1.0,-5.497612476348877,1.0623252391815186,4.435286998748779,-0.1781296133995056,1.0,1.0,0.0,377.1144104003906,410.0,62476.46484375,0.0,13101.75390625,1.0,278.1499938964844,281.8861999511719,296.7825012207031,300.8046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138251543045044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.068115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934420,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.9990000128746032,0.9112936854362488,0.7753944993019104,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.9990000128746032,1.0,0.8165277242660522,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68292236328125,0.9636792540550232,0.7580538988113403,0.5301879048347473,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68292236328125,0.93508642911911,0.6968436241149902,0.6613199710845947,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.682861328125,0.7734023332595825,0.3934599161148071,1.7914648056030271,289.6829528808594,284.95001220703125,304.1487121582031,293.79168701171875,298.9670715332031,297.4550476074219,289.68310546875,1.0,1.0,0.2510703206062317,0.2510703206062317,1.0,1.0,-5.500545501708984,1.058998465538025,4.44154691696167,-0.1823892593383789,1.0,1.0,0.0,375.9135437011719,410.0,62518.67578125,0.0,13107.8154296875,1.0,278.1499938964844,281.88873291015625,296.79119873046875,300.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137094020843506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934480,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.9990000128746032,0.9112936854362488,0.7753944993019104,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.9990000128746032,1.0,0.8165277242660522,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68292236328125,0.9636792540550232,0.7580538988113403,0.5301879048347473,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68292236328125,0.93508642911911,0.6968436241149902,0.6613199710845947,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.682861328125,0.7734023332595825,0.3934599161148071,1.7914648056030271,289.6829528808594,284.95001220703125,304.1487121582031,293.79168701171875,298.9670715332031,297.4550476074219,289.68310546875,1.0,1.0,0.2510703206062317,0.2510703206062317,1.0,1.0,-5.500545501708984,1.058998465538025,4.44154691696167,-0.1823892593383789,1.0,1.0,0.0,375.9135437011719,410.0,62518.67578125,0.0,13107.8154296875,1.0,278.1499938964844,281.88873291015625,296.79119873046875,300.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137094020843506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893310546875,0.9990000128746032,0.9117715358734132,0.7723840475082397,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893310546875,0.9990000128746032,1.0,0.8133575916290283,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893005371094,0.9667094945907592,0.7623155117034912,0.5330699682235718,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893005371094,0.9374147057533264,0.6987121105194092,0.663009524345398,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6892395019531,0.7750122547149658,0.3944272696971893,1.7955100536346436,289.6893310546875,284.95001220703125,304.1654052734375,293.8007202148437,298.9747314453125,297.4595642089844,289.6894836425781,1.0,1.0,0.2501504421234131,0.2501504421234131,1.0,1.0,-5.503484725952148,1.0556752681732178,4.44780969619751,-0.1866943836212158,1.0,1.0,0.0,374.7092895507813,410.0,62561.390625,0.0,13113.87890625,1.0,278.1499938964844,281.89129638671875,296.8001708984375,300.8277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135828018188475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893310546875,0.9990000128746032,0.9117715358734132,0.7723840475082397,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893310546875,0.9990000128746032,1.0,0.8133575916290283,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893005371094,0.9667094945907592,0.7623155117034912,0.5330699682235718,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893005371094,0.9374147057533264,0.6987121105194092,0.663009524345398,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6892395019531,0.7750122547149658,0.3944272696971893,1.7955100536346436,289.6893310546875,284.95001220703125,304.1654052734375,293.8007202148437,298.9747314453125,297.4595642089844,289.6894836425781,1.0,1.0,0.2501504421234131,0.2501504421234131,1.0,1.0,-5.503484725952148,1.0556752681732178,4.44780969619751,-0.1866943836212158,1.0,1.0,0.0,374.7092895507813,410.0,62561.390625,0.0,13113.87890625,1.0,278.1499938964844,281.89129638671875,296.8001708984375,300.8277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135828018188475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934660,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9990000128746032,0.912339985370636,0.769361674785614,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9990000128746032,1.0,0.8101748824119568,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9697032570838928,0.766627311706543,0.5359863638877869,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9397396445274352,0.7005699276924133,0.664689302444458,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6956481933594,0.776635468006134,0.395393818616867,1.7995519638061523,289.6957092285156,284.95001220703125,304.1821594238281,293.8100891113281,298.9823608398437,297.46405029296875,289.69586181640625,1.0,1.0,0.24920155107975,0.24920155107975,1.0,1.0,-5.506420135498047,1.0522295236587524,4.454190731048584,-0.1911156624555587,1.0,1.0,0.0,373.5052795410156,410.0,62604.41796875,0.0,13119.927734375,1.0,278.1499938964844,281.89385986328125,296.8095092773437,300.8398132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134451746940612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9990000128746032,0.912339985370636,0.769361674785614,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9990000128746032,1.0,0.8101748824119568,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9697032570838928,0.766627311706543,0.5359863638877869,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957092285156,0.9397396445274352,0.7005699276924133,0.664689302444458,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6956481933594,0.776635468006134,0.395393818616867,1.7995519638061523,289.6957092285156,284.95001220703125,304.1821594238281,293.8100891113281,298.9823608398437,297.46405029296875,289.69586181640625,1.0,1.0,0.24920155107975,0.24920155107975,1.0,1.0,-5.506420135498047,1.0522295236587524,4.454190731048584,-0.1911156624555587,1.0,1.0,0.0,373.5052795410156,410.0,62604.41796875,0.0,13119.927734375,1.0,278.1499938964844,281.89385986328125,296.8095092773437,300.8398132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134451746940612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9990000128746032,0.9130131602287292,0.7663241028785706,297.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9990000128746032,1.0,0.8069761991500854,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9726605415344238,0.770995557308197,0.5389413833618164,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9420592188835144,0.7024145126342773,0.6663566827774048,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.7782725691795349,0.3963589966297149,1.8035876750946045,289.7020568847656,284.95001220703125,304.1990051269531,293.8197937011719,298.9898681640625,297.46844482421875,289.70220947265625,1.0,1.0,0.248252660036087,0.248252660036087,1.0,1.0,-5.509340286254883,1.048775553703308,4.460565090179443,-0.1954621523618698,1.0,1.0,0.0,372.30615234375,410.0,62647.46875,0.0,13125.9443359375,1.0,278.1499938964844,281.8964233398437,296.81915283203125,300.85223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132983088493348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9990000128746032,0.9130131602287292,0.7663241028785706,297.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9990000128746032,1.0,0.8069761991500854,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9726605415344238,0.770995557308197,0.5389413833618164,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.9420592188835144,0.7024145126342773,0.6663566827774048,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.7782725691795349,0.3963589966297149,1.8035876750946045,289.7020568847656,284.95001220703125,304.1990051269531,293.8197937011719,298.9898681640625,297.46844482421875,289.70220947265625,1.0,1.0,0.248252660036087,0.248252660036087,1.0,1.0,-5.509340286254883,1.048775553703308,4.460565090179443,-0.1954621523618698,1.0,1.0,0.0,372.30615234375,410.0,62647.46875,0.0,13125.9443359375,1.0,278.1499938964844,281.8964233398437,296.81915283203125,300.85223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132983088493348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052307128906,0.9990000128746032,0.913380801677704,0.7648000121116638,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052307128906,0.9990000128746032,1.0,0.8053712844848633,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052307128906,0.9741224646568298,0.7731963992118835,0.5404302477836609,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052307128906,0.9432165026664734,0.7033326029777527,0.6671864986419678,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051696777344,0.7790961265563965,0.3968409597873688,1.8056029081344604,289.7052307128906,284.95001220703125,304.2074279785156,293.8247375488281,298.9935913085937,297.4706420898437,289.70538330078125,1.0,1.0,0.2477782070636749,0.2477782070636749,1.0,1.0,-5.510796546936035,1.0470472574234009,4.463748931884766,-0.1976135373115539,1.0,1.0,0.0,371.70806884765625,410.0,62668.984375,0.0,13128.9365234375,1.0,278.1499938964844,281.8977355957031,296.8240661621094,300.8585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132194519042968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083740234375,0.9990000128746032,0.9137626886367798,0.763273298740387,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083740234375,0.9990000128746032,1.0,0.8037635684013367,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083740234375,0.9755709171295166,0.775404691696167,0.541924238204956,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083740234375,0.9443718791007996,0.70424884557724,0.6680145859718323,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70831298828125,0.7799227833747864,0.3973227143287658,1.807616949081421,289.7083740234375,284.95001220703125,304.2159118652344,293.8298034667969,298.9972839355469,297.47283935546875,289.7085266113281,1.0,1.0,0.247355505824089,0.247355505824089,1.0,1.0,-5.5122480392456055,1.0455280542373655,4.466719627380371,-0.1995323151350021,1.0,1.0,0.0,371.1119689941406,410.0,62690.49609375,0.0,13131.9189453125,1.0,278.1499938964844,281.8990173339844,296.8290710449219,300.8648986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131361246109008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.68505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9990000128746032,0.9146392941474916,0.7602112889289856,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9990000128746032,1.0,0.8005390763282776,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9784399271011353,0.7798793315887451,0.5449520349502563,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9466707706451416,0.7060651779174805,0.6696557998657227,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.714599609375,0.7815842032432556,0.3982832133769989,1.8116326332092283,289.71466064453125,284.95001220703125,304.23291015625,293.8401184082031,299.00457763671875,297.4771423339844,289.7148132324219,1.0,1.0,0.2465101182460785,0.2465101182460785,1.0,1.0,-5.515136241912842,1.042510747909546,4.472625732421875,-0.2032857537269592,1.0,1.0,0.0,369.9246520996094,410.0,62733.5859375,0.0,13137.8671875,1.0,278.1499938964844,281.9015808105469,296.83941650390625,300.8780212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129689931869508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9990000128746032,0.9146392941474916,0.7602112889289856,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9990000128746032,1.0,0.8005390763282776,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9784399271011353,0.7798793315887451,0.5449520349502563,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.9466707706451416,0.7060651779174805,0.6696557998657227,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.714599609375,0.7815842032432556,0.3982832133769989,1.8116326332092283,289.71466064453125,284.95001220703125,304.23291015625,293.8401184082031,299.00457763671875,297.4771423339844,289.7148132324219,1.0,1.0,0.2465101182460785,0.2465101182460785,1.0,1.0,-5.515136241912842,1.042510747909546,4.472625732421875,-0.2032857537269592,1.0,1.0,0.0,369.9246520996094,410.0,62733.5859375,0.0,13137.8671875,1.0,278.1499938964844,281.9015808105469,296.83941650390625,300.8780212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129689931869508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9990000128746032,0.915569543838501,0.757138729095459,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9990000128746032,1.0,0.7973034977912903,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9812504053115844,0.7843826413154602,0.5479992628097534,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9489588737487792,0.7078737020492554,0.6712898015975952,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.7832573652267456,0.3992420136928558,1.815641164779663,289.720947265625,284.95001220703125,304.25,293.8507995605469,299.0118408203125,297.4814147949219,289.7210998535156,1.0,1.0,0.2456647157669067,0.2456647157669067,1.0,1.0,-5.518017292022705,1.0394924879074097,4.478524684906006,-0.2070163339376449,1.0,1.0,0.0,368.7398071289063,410.0,62776.7421875,0.0,13143.7705078125,1.0,278.1499938964844,281.9041748046875,296.8499450683594,300.89129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912781536579132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
