time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935200,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9990000128746032,0.915569543838501,0.757138729095459,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9990000128746032,1.0,0.7973034977912903,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9812504053115844,0.7843826413154602,0.5479992628097534,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9489588737487792,0.7078737020492554,0.6712898015975952,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.7832573652267456,0.3992420136928558,1.815641164779663,289.720947265625,284.95001220703125,304.25,293.8507995605469,299.0118408203125,297.4814147949219,289.7210998535156,1.0,1.0,0.2456647157669067,0.2456647157669067,1.0,1.0,-5.518017292022705,1.0394924879074097,4.478524684906006,-0.2070163339376449,1.0,1.0,0.0,368.7398071289063,410.0,62776.7421875,0.0,13143.7705078125,1.0,278.1499938964844,281.9041748046875,296.8499450683594,300.89129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912781536579132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935260,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.9990000128746032,0.91661137342453,0.7540587782859802,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.9990000128746032,1.0,0.794060230255127,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.9840090274810792,0.7889419794082642,0.5510849356651306,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7272033691406,0.95122891664505,0.7096663117408752,0.6729090213775635,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7271728515625,0.7849398851394653,0.4001972377300262,1.8196345567703247,289.72723388671875,284.95001220703125,304.26739501953125,293.8617858886719,299.01910400390625,297.48565673828125,289.7273864746094,1.0,1.0,0.2447566390037536,0.2447566390037536,1.0,1.0,-5.520881175994873,1.036207675933838,4.484673500061035,-0.2109670042991638,1.0,1.0,0.0,367.5600280761719,410.0,62820.15625,0.0,13149.6513671875,1.0,278.1499938964844,281.9067687988281,296.86090087890625,300.9050598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125871658325196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.597900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.9990000128746032,0.91661137342453,0.7540587782859802,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.9990000128746032,1.0,0.794060230255127,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.9840090274810792,0.7889419794082642,0.5510849356651306,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7272033691406,0.95122891664505,0.7096663117408752,0.6729090213775635,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7271728515625,0.7849398851394653,0.4001972377300262,1.8196345567703247,289.72723388671875,284.95001220703125,304.26739501953125,293.8617858886719,299.01910400390625,297.48565673828125,289.7273864746094,1.0,1.0,0.2447566390037536,0.2447566390037536,1.0,1.0,-5.520881175994873,1.036207675933838,4.484673500061035,-0.2109670042991638,1.0,1.0,0.0,367.5600280761719,410.0,62820.15625,0.0,13149.6513671875,1.0,278.1499938964844,281.9067687988281,296.86090087890625,300.9050598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125871658325196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.597900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9990000128746032,0.9177598357200624,0.7509702444076538,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9990000128746032,1.0,0.7908077836036682,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9867125749588012,0.7935542464256287,0.5542066693305969,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.9534802436828612,0.7114437222480774,0.6745140552520752,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73345947265625,0.7866318225860596,0.4011488556861877,1.8236124515533447,289.7335510253906,284.95001220703125,304.28521728515625,293.8731689453125,299.0263977050781,297.4898986816406,289.73370361328125,1.0,1.0,0.2438485771417617,0.2438485771417617,1.0,1.0,-5.523733615875244,1.032912254333496,4.490821361541748,-0.2148982733488083,1.0,1.0,0.0,366.3839111328125,410.0,62863.81640625,0.0,13155.5,1.0,278.1499938964844,281.90936279296875,296.87225341796875,300.919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123802185058594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9990000128746032,0.9177598357200624,0.7509702444076538,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9990000128746032,1.0,0.7908077836036682,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9867125749588012,0.7935542464256287,0.5542066693305969,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.9534802436828612,0.7114437222480774,0.6745140552520752,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73345947265625,0.7866318225860596,0.4011488556861877,1.8236124515533447,289.7335510253906,284.95001220703125,304.28521728515625,293.8731689453125,299.0263977050781,297.4898986816406,289.73370361328125,1.0,1.0,0.2438485771417617,0.2438485771417617,1.0,1.0,-5.523733615875244,1.032912254333496,4.490821361541748,-0.2148982733488083,1.0,1.0,0.0,366.3839111328125,410.0,62863.81640625,0.0,13155.5,1.0,278.1499938964844,281.90936279296875,296.87225341796875,300.919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123802185058594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366943359375,0.9990000128746032,0.9183688759803772,0.7494227290153503,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366943359375,0.9990000128746032,1.0,0.7891782522201538,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366943359375,0.988042175769806,0.7958775162696838,0.5557792782783508,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366943359375,0.954598903656006,0.7123275995254517,0.6753121018409729,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.73663330078125,0.7874813675880432,0.401623398065567,1.8255958557128904,289.7366943359375,284.95001220703125,304.2943115234375,293.8789978027344,299.0300598144531,297.49200439453125,289.7368469238281,1.0,1.0,0.2433945387601852,0.2433945387601852,1.0,1.0,-5.525156021118164,1.0312635898590088,4.493892192840576,-0.2168553918600082,1.0,1.0,0.0,365.7970886230469,410.0,62885.73046875,0.0,13158.41015625,1.0,278.1499938964844,281.9106750488281,296.8780212402344,300.9263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91227126121521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935560,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398986816406,0.9990000128746032,0.9189864993095398,0.747873842716217,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398986816406,0.9990000128746032,1.0,0.7875471711158752,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.9893539547920228,0.7982050776481628,0.557354748249054,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.9557132124900818,0.7132103443145752,0.6761090755462646,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73980712890625,0.7883333563804626,0.4020976722240448,1.82757830619812,289.7398986816406,284.95001220703125,304.3034973144531,293.8849182128906,299.0337219238281,297.4941101074219,289.7400207519531,1.0,1.0,0.2430234849452972,0.2430234849452972,1.0,1.0,-5.526576519012451,1.0299509763717651,4.4966254234313965,-0.2184702903032302,1.0,1.0,0.0,365.2115783691406,410.0,62907.69921875,0.0,13161.3134765625,1.0,278.1499938964844,281.9119873046875,296.8838806152344,300.9336242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121561646461488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935620,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9990000128746032,0.9203528761863708,0.7447728514671326,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9990000128746032,1.0,0.7842816710472107,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9919391870498656,0.8029212355613708,0.5605475902557373,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9579213261604308,0.7149581909179688,0.6776865720748901,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7462158203125,0.790041446685791,0.403041273355484,1.8315218687057493,289.74627685546875,284.95001220703125,304.3221740722656,293.8970031738281,299.0411682128906,297.4983215332031,289.7464294433594,1.0,1.0,0.2422814071178436,0.2422814071178436,1.0,1.0,-5.529403209686279,1.0273631811141968,4.502040386199951,-0.221630111336708,1.0,1.0,0.0,364.0451965332031,410.0,62951.96484375,0.0,13167.111328125,1.0,278.1499938964844,281.9146423339844,296.8959655761719,300.9485778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119293093681335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9990000128746032,0.9203528761863708,0.7447728514671326,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9990000128746032,1.0,0.7842816710472107,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9919391870498656,0.8029212355613708,0.5605475902557373,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.74627685546875,0.9579213261604308,0.7149581909179688,0.6776865720748901,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7462158203125,0.790041446685791,0.403041273355484,1.8315218687057493,289.74627685546875,284.95001220703125,304.3221740722656,293.8970031738281,299.0411682128906,297.4983215332031,289.7464294433594,1.0,1.0,0.2422814071178436,0.2422814071178436,1.0,1.0,-5.529403209686279,1.0273631811141968,4.502040386199951,-0.221630111336708,1.0,1.0,0.0,364.0451965332031,410.0,62951.96484375,0.0,13167.111328125,1.0,278.1499938964844,281.9146423339844,296.8959655761719,300.9485778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119293093681335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9990000128746032,0.9217751622200012,0.7416625618934631,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9990000128746032,1.0,0.781006395816803,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.994456112384796,0.8076646327972412,0.5637588500976562,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9601107239723206,0.7166987061500549,0.6792572140693665,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.7917595505714417,0.4039826095104217,1.835455656051636,289.752685546875,284.95001220703125,304.3412475585937,293.909423828125,299.0486145019531,297.5025329589844,289.7528381347656,1.0,1.0,0.2415393143892288,0.2415393143892288,1.0,1.0,-5.532223701477051,1.0247752666473389,4.507448673248291,-0.2247774302959442,1.0,1.0,0.0,362.881103515625,410.0,62996.37890625,0.0,13172.861328125,1.0,278.1499938964844,281.91729736328125,296.90826416015625,300.9637145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116806983947754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9990000128746032,0.9217751622200012,0.7416625618934631,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9990000128746032,1.0,0.781006395816803,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.994456112384796,0.8076646327972412,0.5637588500976562,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9601107239723206,0.7166987061500549,0.6792572140693665,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.7917595505714417,0.4039826095104217,1.835455656051636,289.752685546875,284.95001220703125,304.3412475585937,293.909423828125,299.0486145019531,297.5025329589844,289.7528381347656,1.0,1.0,0.2415393143892288,0.2415393143892288,1.0,1.0,-5.532223701477051,1.0247752666473389,4.507448673248291,-0.2247774302959442,1.0,1.0,0.0,362.881103515625,410.0,62996.37890625,0.0,13172.861328125,1.0,278.1499938964844,281.91729736328125,296.90826416015625,300.9637145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116806983947754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9990000128746032,0.9233180284500122,0.7385489344596863,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9990000128746032,1.0,0.7777276039123535,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9969100952148438,0.8124620914459229,0.5670072436332703,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9622740745544434,0.7184242010116577,0.6808138489723206,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75909423828125,0.7934834361076355,0.404918760061264,1.8393676280975344,289.7591552734375,284.95001220703125,304.3606262207031,293.92218017578125,299.05615234375,297.5067443847656,289.7593078613281,1.0,1.0,0.2407121956348419,0.2407121956348419,1.0,1.0,-5.535024642944336,1.0218278169631958,4.51319694519043,-0.228251039981842,1.0,1.0,0.0,361.7226257324219,410.0,63041.15625,0.0,13178.5927734375,1.0,278.1499938964844,281.91998291015625,296.9209899902344,300.9793395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114276170730592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9990000128746032,0.9233180284500122,0.7385489344596863,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9990000128746032,1.0,0.7777276039123535,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9969100952148438,0.8124620914459229,0.5670072436332703,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591552734375,0.9622740745544434,0.7184242010116577,0.6808138489723206,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75909423828125,0.7934834361076355,0.404918760061264,1.8393676280975344,289.7591552734375,284.95001220703125,304.3606262207031,293.92218017578125,299.05615234375,297.5067443847656,289.7593078613281,1.0,1.0,0.2407121956348419,0.2407121956348419,1.0,1.0,-5.535024642944336,1.0218278169631958,4.51319694519043,-0.228251039981842,1.0,1.0,0.0,361.7226257324219,410.0,63041.15625,0.0,13178.5927734375,1.0,278.1499938964844,281.91998291015625,296.9209899902344,300.9793395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114276170730592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.765625,0.9990000128746032,0.9249317049980164,0.7356741428375244,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.765625,0.9990000128746032,1.0,0.7747002840042114,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.765625,0.9990000128746032,0.817432701587677,0.5700075626373291,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655944824219,0.9643042087554932,0.7201328873634338,0.6823594570159912,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655334472656,0.7951250672340393,0.405848354101181,1.843272566795349,289.765625,284.95001220703125,304.3803405761719,293.935302734375,299.0638732910156,297.5111694335937,289.7657775878906,1.0,1.0,0.2398850917816162,0.2398850917816162,1.0,1.0,-5.537546157836914,1.0188089609146118,4.518736839294434,-0.2317123860120773,1.0,1.0,0.0,360.6561584472656,410.0,63085.46484375,0.0,13184.84375,1.0,278.1499938964844,281.9226379394531,296.9340515136719,300.99530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111639261245728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.765625,0.9990000128746032,0.9249317049980164,0.7356741428375244,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.765625,0.9990000128746032,1.0,0.7747002840042114,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.765625,0.9990000128746032,0.817432701587677,0.5700075626373291,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655944824219,0.9643042087554932,0.7201328873634338,0.6823594570159912,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655334472656,0.7951250672340393,0.405848354101181,1.843272566795349,289.765625,284.95001220703125,304.3803405761719,293.935302734375,299.0638732910156,297.5111694335937,289.7657775878906,1.0,1.0,0.2398850917816162,0.2398850917816162,1.0,1.0,-5.537546157836914,1.0188089609146118,4.518736839294434,-0.2317123860120773,1.0,1.0,0.0,360.6561584472656,410.0,63085.46484375,0.0,13184.84375,1.0,278.1499938964844,281.9226379394531,296.9340515136719,300.99530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111639261245728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7688293457031,0.9990000128746032,0.9257412552833556,0.7343764305114746,297.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7688293457031,0.9990000128746032,1.0,0.773333728313446,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7688293457031,0.9990000128746032,0.8199472427368164,0.570514440536499,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7688293457031,0.9652499556541444,0.7209853529930115,0.6831331253051758,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7687683105469,0.7958975434303284,0.4063123762607574,1.84523355960846,289.7688293457031,284.95001220703125,304.3902893066406,293.94195556640625,299.0677795410156,297.513427734375,289.7689819335937,1.0,1.0,0.2394715398550033,0.2394715398550033,1.0,1.0,-5.5387372970581055,1.0172845125198364,4.521452903747559,-0.2334301322698593,1.0,1.0,0.0,360.18194580078125,410.0,63107.45703125,0.0,13186.2890625,1.0,278.1499938964844,281.9239501953125,296.9406433105469,301.0033264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110225439071656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.0908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7719421386719,0.9990000128746032,0.926528811454773,0.7334368228912354,297.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7719421386719,0.9990000128746032,1.0,0.7723442912101746,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7719421386719,0.9990000128746032,0.8226061463356018,0.5703685283660889,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7719421386719,0.966033399105072,0.7218315005302429,0.6839078068733215,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7718811035156,0.7965403199195862,0.4067730903625488,1.847212314605713,289.7719421386719,284.95001220703125,304.4003295898437,293.9486999511719,299.07183837890625,297.5158996582031,289.7720947265625,1.0,1.0,0.2391434460878372,0.2391434460878372,1.0,1.0,-5.53956413269043,1.016026258468628,4.523538112640381,-0.2347960174083709,1.0,1.0,0.0,359.8388977050781,410.0,63128.3828125,0.0,13187.9599609375,1.0,278.1499938964844,281.9252014160156,296.9473571777344,301.0113830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108794331550598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9990000128746032,0.9280555248260498,0.7318521738052368,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9990000128746032,1.0,0.7706755995750427,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9990000128746032,0.8282948732376099,0.5692183375358582,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9674562215805054,0.7235108017921448,0.6854492425918579,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782287597656,0.7977179884910583,0.4076913893222809,1.851173758506775,289.7782897949219,284.95001220703125,304.4205627441406,293.9624328613281,299.08038330078125,297.521240234375,289.7784423828125,1.0,1.0,0.2384872585535049,0.2384872585535049,1.0,1.0,-5.540953636169434,1.0134992599487305,4.527454376220703,-0.2374801039695739,1.0,1.0,0.0,359.26324462890625,410.0,63170.9453125,0.0,13190.6689453125,1.0,278.1499938964844,281.927734375,296.9610290527344,301.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910585641860962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.0380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9990000128746032,0.9280555248260498,0.7318521738052368,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9990000128746032,1.0,0.7706755995750427,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9990000128746032,0.8282948732376099,0.5692183375358582,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.9674562215805054,0.7235108017921448,0.6854492425918579,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782287597656,0.7977179884910583,0.4076913893222809,1.851173758506775,289.7782897949219,284.95001220703125,304.4205627441406,293.9624328613281,299.08038330078125,297.521240234375,289.7784423828125,1.0,1.0,0.2384872585535049,0.2384872585535049,1.0,1.0,-5.540953636169434,1.0134992599487305,4.527454376220703,-0.2374801039695739,1.0,1.0,0.0,359.26324462890625,410.0,63170.9453125,0.0,13190.6689453125,1.0,278.1499938964844,281.927734375,296.9610290527344,301.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910585641860962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.0380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9990000128746032,0.9295750856399536,0.7303062677383423,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9990000128746032,1.0,0.7690476775169373,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9990000128746032,0.8342891335487366,0.568015992641449,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9688438773155212,0.7251781225204468,0.6869792938232422,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7847595214844,0.7988821268081665,0.4086092114448547,1.855132341384888,289.7848205566406,284.95001220703125,304.4410095214844,293.9765014648437,299.08917236328125,297.5268859863281,289.78497314453125,1.0,1.0,0.2378310710191726,0.2378310710191726,1.0,1.0,-5.542298793792725,1.010964035987854,4.53133487701416,-0.2401570975780487,1.0,1.0,0.0,358.7032470703125,410.0,63214.9765625,0.0,13193.40625,1.0,278.1499938964844,281.9303894042969,296.9750366210937,301.0447082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102831482887268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.231201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9990000128746032,0.9295750856399536,0.7303062677383423,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9990000128746032,1.0,0.7690476775169373,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9990000128746032,0.8342891335487366,0.568015992641449,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9688438773155212,0.7251781225204468,0.6869792938232422,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7847595214844,0.7988821268081665,0.4086092114448547,1.855132341384888,289.7848205566406,284.95001220703125,304.4410095214844,293.9765014648437,299.08917236328125,297.5268859863281,289.78497314453125,1.0,1.0,0.2378310710191726,0.2378310710191726,1.0,1.0,-5.542298793792725,1.010964035987854,4.53133487701416,-0.2401570975780487,1.0,1.0,0.0,358.7032470703125,410.0,63214.9765625,0.0,13193.40625,1.0,278.1499938964844,281.9303894042969,296.9750366210937,301.0447082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102831482887268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.231201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.9990000128746032,0.9304330348968506,0.7294409871101379,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.9990000128746032,1.0,0.7681365013122559,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.9990000128746032,0.8377343416213989,0.56734299659729,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.9696133732795716,0.7261080145835876,0.6878323554992676,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884521484375,0.7995343804359436,0.4091232717037201,1.8573490381240845,289.7885131835937,284.95001220703125,304.4525451660156,293.9844970703125,299.0941772460937,297.53009033203125,289.7886657714844,1.0,1.0,0.2374012023210525,0.2374012023210525,1.0,1.0,-5.54304838180542,1.0092902183532717,4.533758163452148,-0.2419051826000213,1.0,1.0,0.0,358.3905334472656,410.0,63240.10546875,0.0,13194.931640625,1.0,278.1499938964844,281.931884765625,296.9830017089844,301.0543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101096987724304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.9990000128746032,0.9311116337776184,0.7287612557411194,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.9990000128746032,1.0,0.7674207091331482,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.9990000128746032,0.8404786586761475,0.5668143033981323,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914428710937,0.970214307308197,0.7268369197845459,0.6885009407997131,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.8000471591949463,0.4095272123813629,1.859090805053711,289.7914733886719,284.95001220703125,304.4616394042969,293.9908447265625,299.0980834960937,297.5326538085937,289.7916259765625,1.0,1.0,0.2370634526014328,0.2370634526014328,1.0,1.0,-5.543635845184326,1.0079643726348877,4.535671234130859,-0.2432869970798492,1.0,1.0,0.0,358.1452941894531,410.0,63260.0546875,0.0,13196.126953125,1.0,278.1499938964844,281.9330749511719,296.98931884765625,301.0619201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909971296787262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.33740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9990000128746032,0.932690978050232,0.727217972278595,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9990000128746032,1.0,0.7657955288887024,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9990000128746032,0.8468895554542542,0.5656139850616455,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9715663194656372,0.7284850478172302,0.690012514591217,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.8012126684188843,0.4104452431201935,1.8630496263504028,289.7982177734375,284.95001220703125,304.4824523925781,294.0054626464844,299.10711669921875,297.5385131835937,289.7983703613281,1.0,1.0,0.2362958341836929,0.2362958341836929,1.0,1.0,-5.5449652671813965,1.0049495697021484,4.540015697479248,-0.2464200407266616,1.0,1.0,0.0,357.5899963378906,410.0,63306.15234375,0.0,13198.8349609375,1.0,278.1499938964844,281.9358215332031,297.00396728515625,301.0795593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909657657146454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9990000128746032,0.932690978050232,0.727217972278595,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9990000128746032,1.0,0.7657955288887024,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9990000128746032,0.8468895554542542,0.5656139850616455,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.9715663194656372,0.7284850478172302,0.690012514591217,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.8012126684188843,0.4104452431201935,1.8630496263504028,289.7982177734375,284.95001220703125,304.4824523925781,294.0054626464844,299.10711669921875,297.5385131835937,289.7983703613281,1.0,1.0,0.2362958341836929,0.2362958341836929,1.0,1.0,-5.5449652671813965,1.0049495697021484,4.540015697479248,-0.2464200407266616,1.0,1.0,0.0,357.5899963378906,410.0,63306.15234375,0.0,13198.8349609375,1.0,278.1499938964844,281.9358215332031,297.00396728515625,301.0795593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909657657146454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016357421875,0.9990000128746032,0.9334965348243712,0.7264466285705566,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016357421875,0.9990000128746032,1.0,0.7649832367897034,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016357421875,0.9990000128746032,0.8501591682434082,0.5650140047073364,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016052246094,0.9722359776496888,0.7293061017990112,0.690765380859375,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8015441894531,0.8017957210540771,0.4109041392803192,1.865028738975525,289.8016357421875,284.95001220703125,304.492919921875,294.0129089355469,299.11163330078125,297.5414428710937,289.8017883300781,1.0,1.0,0.235912024974823,0.235912024974823,1.0,1.0,-5.545628070831299,1.0034422874450684,4.542185783386231,-0.2479843199253082,1.0,1.0,0.0,357.31304931640625,410.0,63329.41796875,0.0,13200.18359375,1.0,278.1499938964844,281.9372253417969,297.0113525390625,301.0885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094974994659424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050537109375,0.9990000128746032,0.9343084096908568,0.725675642490387,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050537109375,0.9990000128746032,1.0,0.7641713619232178,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050537109375,0.9990000128746032,0.8534534573554993,0.564414381980896,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050231933594,0.9729017019271852,0.7301260232925415,0.691517174243927,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8049621582031,0.8023788332939148,0.4113630354404449,1.867007851600647,289.8050537109375,284.95001220703125,304.5033874511719,294.0203857421875,299.1161804199219,297.5444030761719,289.8052062988281,1.0,1.0,0.2356141805648803,0.2356141805648803,1.0,1.0,-5.546291351318359,1.0022817850112915,4.544009685516357,-0.2492002844810485,1.0,1.0,0.0,357.0368347167969,410.0,63352.8359375,0.0,13201.53125,1.0,278.1499938964844,281.9385986328125,297.0188293457031,301.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093340039253236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9990000128746032,0.935971736907959,0.7241350412368774,297.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9990000128746032,1.0,0.762549102306366,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9990000128746032,0.8601762056350708,0.5632161498069763,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9742202758789062,0.7317601442337036,0.6930152773857117,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8118591308594,0.8035451173782349,0.4122805297374725,1.8709651231765747,289.8119201660156,284.95001220703125,304.5244445800781,294.0355834960937,299.12530517578125,297.55035400390625,289.8121032714844,1.0,1.0,0.2350184768438339,0.2350184768438339,1.0,1.0,-5.54761266708374,1.0000033378601074,4.547609329223633,-0.2515846490859985,1.0,1.0,0.0,356.4861145019531,410.0,63400.2109375,0.0,13204.21875,1.0,278.1499938964844,281.9414367675781,297.03399658203125,301.11572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090049266815186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9990000128746032,0.935971736907959,0.7241350412368774,297.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9990000128746032,1.0,0.762549102306366,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9990000128746032,0.8601762056350708,0.5632161498069763,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8119201660156,0.9742202758789062,0.7317601442337036,0.6930152773857117,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8118591308594,0.8035451173782349,0.4122805297374725,1.8709651231765747,289.8119201660156,284.95001220703125,304.5244445800781,294.0355834960937,299.12530517578125,297.55035400390625,289.8121032714844,1.0,1.0,0.2350184768438339,0.2350184768438339,1.0,1.0,-5.54761266708374,1.0000033378601074,4.547609329223633,-0.2515846490859985,1.0,1.0,0.0,356.4861145019531,410.0,63400.2109375,0.0,13204.21875,1.0,278.1499938964844,281.9414367675781,297.03399658203125,301.11572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090049266815186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.9990000128746032,0.9377018809318542,0.7225967049598694,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.9990000128746032,1.0,0.7609291076660156,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.9990000128746032,0.8671049475669861,0.5620196461677551,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.975521206855774,0.7333862781524658,0.6945057511329651,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188171386719,0.804710865020752,0.4131971299648285,1.874919295310974,289.8188781738281,284.95001220703125,304.5455322265625,294.0510559082031,299.13446044921875,297.55633544921875,289.81903076171875,1.0,1.0,0.2344227731227874,0.2344227731227874,1.0,1.0,-5.548928260803223,0.997725784778595,4.551202297210693,-0.2539638876914978,1.0,1.0,0.0,355.9376525878906,410.0,63448.1796875,0.0,13206.8935546875,1.0,278.1499938964844,281.9443054199219,297.0494689941406,301.1343688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086734056472778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.9990000128746032,0.9377018809318542,0.7225967049598694,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.9990000128746032,1.0,0.7609291076660156,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.9990000128746032,0.8671049475669861,0.5620196461677551,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188781738281,0.975521206855774,0.7333862781524658,0.6945057511329651,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8188171386719,0.804710865020752,0.4131971299648285,1.874919295310974,289.8188781738281,284.95001220703125,304.5455322265625,294.0510559082031,299.13446044921875,297.55633544921875,289.81903076171875,1.0,1.0,0.2344227731227874,0.2344227731227874,1.0,1.0,-5.548928260803223,0.997725784778595,4.551202297210693,-0.2539638876914978,1.0,1.0,0.0,355.9376525878906,410.0,63448.1796875,0.0,13206.8935546875,1.0,278.1499938964844,281.9443054199219,297.0494689941406,301.1343688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086734056472778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9990000128746032,0.9394761323928832,0.7210588455200195,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9990000128746032,1.0,0.759309709072113,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9990000128746032,0.8741637468338013,0.5608235597610474,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9768068194389344,0.7350080013275146,0.6959919333457947,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8258056640625,0.8058763742446899,0.4141130149364471,1.8788706064224243,289.82586669921875,284.95001220703125,304.5666809082031,294.0668029785156,299.1436767578125,297.5623474121094,289.8260498046875,1.0,1.0,0.233781412243843,0.233781412243843,1.0,1.0,-5.550239086151123,0.9952585101127625,4.554980754852295,-0.2565309703350067,1.0,1.0,0.0,355.3905334472656,410.0,63496.53515625,0.0,13209.5546875,1.0,278.1499938964844,281.9472045898437,297.0651550292969,301.1532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083309173583984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
