time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937120,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9990000128746032,0.9394761323928832,0.7210588455200195,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9990000128746032,1.0,0.759309709072113,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9990000128746032,0.8741637468338013,0.5608235597610474,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.9768068194389344,0.7350080013275146,0.6959919333457947,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8258056640625,0.8058763742446899,0.4141130149364471,1.8788706064224243,289.82586669921875,284.95001220703125,304.5666809082031,294.0668029785156,299.1436767578125,297.5623474121094,289.8260498046875,1.0,1.0,0.233781412243843,0.233781412243843,1.0,1.0,-5.550239086151123,0.9952585101127625,4.554980754852295,-0.2565309703350067,1.0,1.0,0.0,355.3905334472656,410.0,63496.53515625,0.0,13209.5546875,1.0,278.1499938964844,281.9472045898437,297.0651550292969,301.1532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083309173583984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9990000128746032,0.941316306591034,0.7195234298706055,297.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9990000128746032,1.0,0.757692813873291,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9990000128746032,0.8814041018486023,0.5596293210983276,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9780757427215576,0.7366243004798889,0.6974729299545288,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.8070324659347534,0.415027767419815,1.882817387580872,289.8329162597656,284.95001220703125,304.5878295898437,294.0827941894531,299.15289306640625,297.56842041015625,289.83306884765625,1.0,1.0,0.2331400364637375,0.2331400364637375,1.0,1.0,-5.551544189453125,0.992785096168518,4.5587592124938965,-0.2591040134429931,1.0,1.0,0.0,354.8453674316406,410.0,63545.4609375,0.0,13212.20703125,1.0,278.1499938964844,281.9501342773437,297.0811462402344,301.17242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079848527908324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9990000128746032,0.941316306591034,0.7195234298706055,297.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9990000128746032,1.0,0.757692813873291,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9990000128746032,0.8814041018486023,0.5596293210983276,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9780757427215576,0.7366243004798889,0.6974729299545288,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.8070324659347534,0.415027767419815,1.882817387580872,289.8329162597656,284.95001220703125,304.5878295898437,294.0827941894531,299.15289306640625,297.56842041015625,289.83306884765625,1.0,1.0,0.2331400364637375,0.2331400364637375,1.0,1.0,-5.551544189453125,0.992785096168518,4.5587592124938965,-0.2591040134429931,1.0,1.0,0.0,354.8453674316406,410.0,63545.4609375,0.0,13212.20703125,1.0,278.1499938964844,281.9501342773437,297.0811462402344,301.17242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079848527908324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8364562988281,0.9990000128746032,0.9422549605369568,0.7187559604644775,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8364562988281,0.9990000128746032,1.0,0.7568846344947815,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8364562988281,0.9990000128746032,0.88507479429245,0.5590324401855469,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8364562988281,0.9787045121192932,0.7374311089515686,0.6982120871543884,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363952636719,0.8076063990592957,0.415484756231308,1.8847893476486208,289.8364562988281,284.95001220703125,304.5984191894531,294.0909118652344,299.1575012207031,297.5714416503906,289.83660888671875,1.0,1.0,0.2328193634748459,0.2328193634748459,1.0,1.0,-5.552196025848389,0.991548478603363,4.560647487640381,-0.2603908181190491,1.0,1.0,0.0,354.5732727050781,410.0,63570.04296875,0.0,13213.5283203125,1.0,278.1499938964844,281.9515991210937,297.0892028808594,301.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907808005809784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399963378906,0.9990000128746032,0.9432071447372437,0.7179891467094421,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399963378906,0.9990000128746032,1.0,0.7560771703720093,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399963378906,0.9990000128746032,0.8887803554534912,0.5584360361099243,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399963378906,0.9793292880058287,0.7382369637489319,0.6989504098892212,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399353027344,0.8081775903701782,0.4159414768218994,1.886760234832764,289.8399963378906,284.95001220703125,304.6089782714844,294.0990600585937,299.1621398925781,297.5744934082031,289.84014892578125,1.0,1.0,0.2325237840414047,0.2325237840414047,1.0,1.0,-5.552846431732178,0.9904128909111024,4.562433242797852,-0.2615773975849151,1.0,1.0,0.0,354.3016967773437,410.0,63594.76171875,0.0,13214.84765625,1.0,278.1499938964844,281.9530639648437,297.0973205566406,301.1918640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076293110847472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.9990000128746032,0.9451661705970764,0.7164576649665833,297.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.9990000128746032,1.0,0.7544643878936768,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.9990000128746032,0.8963316679000854,0.5572448372840881,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471069335937,0.9805665612220764,0.739845335483551,0.7004238367080688,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470458984375,0.8093118071556091,0.4168537855148315,1.8906971216201784,289.8471374511719,284.95001220703125,304.63006591796875,294.11553955078125,299.17138671875,297.5805969238281,289.8472900390625,1.0,1.0,0.2319326400756836,0.2319326400756836,1.0,1.0,-5.554143905639648,0.9881541728973388,4.5659894943237305,-0.2639418840408325,1.0,1.0,0.0,353.7597961425781,410.0,63644.6171875,0.0,13217.482421875,1.0,278.1499938964844,281.9560546875,297.11383056640625,301.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072705507278442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.9990000128746032,0.9451661705970764,0.7164576649665833,297.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.9990000128746032,1.0,0.7544643878936768,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.9990000128746032,0.8963316679000854,0.5572448372840881,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471069335937,0.9805665612220764,0.739845335483551,0.7004238367080688,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470458984375,0.8093118071556091,0.4168537855148315,1.8906971216201784,289.8471374511719,284.95001220703125,304.63006591796875,294.11553955078125,299.17138671875,297.5805969238281,289.8472900390625,1.0,1.0,0.2319326400756836,0.2319326400756836,1.0,1.0,-5.554143905639648,0.9881541728973388,4.5659894943237305,-0.2639418840408325,1.0,1.0,0.0,353.7597961425781,410.0,63644.6171875,0.0,13217.482421875,1.0,278.1499938964844,281.9560546875,297.11383056640625,301.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072705507278442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9990000128746032,0.9471715688705444,0.714928925037384,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9990000128746032,1.0,0.752854585647583,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9990000128746032,0.9039754867553712,0.5560558438301086,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9817877411842346,0.741449773311615,0.7018937468528748,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8541564941406,0.8104354739189148,0.4177636206150055,1.8946245908737185,289.854248046875,284.95001220703125,304.65106201171875,294.1322631835937,299.1805419921875,297.58660888671875,289.8544006347656,1.0,1.0,0.2313414961099624,0.2313414961099624,1.0,1.0,-5.555436611175537,0.9858957529067992,4.569540977478027,-0.2663104236125946,1.0,1.0,0.0,353.2196655273437,410.0,63694.640625,0.0,13220.103515625,1.0,278.1499938964844,281.95904541015625,297.1304931640625,301.23162841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069018959999084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9990000128746032,0.9471715688705444,0.714928925037384,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9990000128746032,1.0,0.752854585647583,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9990000128746032,0.9039754867553712,0.5560558438301086,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542175292969,0.9817877411842346,0.741449773311615,0.7018937468528748,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8541564941406,0.8104354739189148,0.4177636206150055,1.8946245908737185,289.854248046875,284.95001220703125,304.65106201171875,294.1322631835937,299.1805419921875,297.58660888671875,289.8544006347656,1.0,1.0,0.2313414961099624,0.2313414961099624,1.0,1.0,-5.555436611175537,0.9858957529067992,4.569540977478027,-0.2663104236125946,1.0,1.0,0.0,353.2196655273437,410.0,63694.640625,0.0,13220.103515625,1.0,278.1499938964844,281.95904541015625,297.1304931640625,301.23162841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069018959999084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.9484735131263732,0.7139514684677124,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,1.0,0.7518252730369568,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.9088999629020692,0.5552955865859985,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9825612306594848,0.7424750328063965,0.7028331160545349,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8111499547958374,0.4183449149131775,1.8971346616744995,289.8587646484375,284.95001220703125,304.6644287109375,294.1430969238281,299.18634033203125,297.59033203125,289.8589172363281,1.0,1.0,0.2309734672307968,0.2309734672307968,1.0,1.0,-5.556262493133545,0.9844924807548524,4.571770191192627,-0.2677868604660034,1.0,1.0,0.0,352.8747253417969,410.0,63726.73828125,0.0,13221.7744140625,1.0,278.1499938964844,281.9609680175781,297.1412658691406,301.2445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066601395606996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9990000128746032,0.949228823184967,0.7134042978286743,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9990000128746032,1.0,0.7512490749359131,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9990000128746032,0.9117239117622375,0.5548700094223022,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9829919338226318,0.7430492639541626,0.7033593058586121,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.8115488886833191,0.4186706840991974,1.89854109287262,289.861328125,284.95001220703125,304.67193603515625,294.14923095703125,299.1895446777344,297.5924072265625,289.8614807128906,1.0,1.0,0.2307664602994918,0.2307664602994918,1.0,1.0,-5.556724548339844,0.9837040305137634,4.573020458221436,-0.2686198055744171,1.0,1.0,0.0,352.6815185546875,410.0,63744.9765625,0.0,13222.7138671875,1.0,278.1499938964844,281.9620361328125,297.1474304199219,301.2518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065275192260742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9990000128746032,0.9513383507728576,0.7118834257125854,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9990000128746032,1.0,0.7496474981307983,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9990000128746032,0.9196200966835022,0.5536870956420898,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9841790199279784,0.7446429133415222,0.7048195004463196,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.8126532435417175,0.4195758998394012,1.902448892593384,289.868408203125,284.95001220703125,304.69268798828125,294.1664123535156,299.1984558105469,297.5981140136719,289.8685913085937,1.0,1.0,0.2301914393901825,0.2301914393901825,1.0,1.0,-5.558007717132568,0.9815144538879396,4.576493263244629,-0.2709365785121918,1.0,1.0,0.0,352.1450500488281,410.0,63796.015625,0.0,13225.314453125,1.0,278.1499938964844,281.965087890625,297.1645812988281,301.2724304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906149923801422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9990000128746032,0.9513383507728576,0.7118834257125854,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9990000128746032,1.0,0.7496474981307983,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9990000128746032,0.9196200966835022,0.5536870956420898,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.9841790199279784,0.7446429133415222,0.7048195004463196,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.8126532435417175,0.4195758998394012,1.902448892593384,289.868408203125,284.95001220703125,304.69268798828125,294.1664123535156,299.1984558105469,297.5981140136719,289.8685913085937,1.0,1.0,0.2301914393901825,0.2301914393901825,1.0,1.0,-5.558007717132568,0.9815144538879396,4.576493263244629,-0.2709365785121918,1.0,1.0,0.0,352.1450500488281,410.0,63796.015625,0.0,13225.314453125,1.0,278.1499938964844,281.965087890625,297.1645812988281,301.2724304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906149923801422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719787597656,0.9990000128746032,0.9524035453796388,0.711122989654541,297.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719787597656,0.9990000128746032,1.0,0.748846709728241,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719787597656,0.9990000128746032,0.9236080646514891,0.5530956387519836,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719787597656,0.9847670793533324,0.7454386353492737,0.7055485248565674,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8132032155990601,0.4200286269187927,1.904402494430542,289.8719787597656,284.95001220703125,304.7030029296875,294.1750793457031,299.2029113769531,297.6009521484375,289.87213134765625,1.0,1.0,0.2299039214849472,0.2299039214849472,1.0,1.0,-5.558649063110352,0.980419933795929,4.578228950500488,-0.2720975577831268,1.0,1.0,0.0,351.87701416015625,410.0,63821.80078125,0.0,13226.611328125,1.0,278.1499938964844,281.9666442871094,297.1732177734375,301.28277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905957818031311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87554931640625,0.9990000128746032,0.9534777402877808,0.7103628516197205,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87554931640625,0.9990000128746032,1.0,0.748046338558197,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.87554931640625,0.9990000128746032,0.9276285171508788,0.5525044798851013,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87554931640625,0.985351264476776,0.7462334036827087,0.7062765955924988,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.8137518167495728,0.4204815328121185,1.9063565731048584,289.8755798339844,284.95001220703125,304.7132873535156,294.1838073730469,299.20733642578125,297.60382080078125,289.875732421875,1.0,1.0,0.2296242415904998,0.2296242415904998,1.0,1.0,-5.559289932250977,0.9793570041656494,4.579932689666748,-0.2732308804988861,1.0,1.0,0.0,351.60906982421875,410.0,63847.859375,0.0,13227.908203125,1.0,278.1499938964844,281.9682006835937,297.18194580078125,301.293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057648181915284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.2587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9990000128746032,0.955660343170166,0.7088428139686584,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9990000128746032,1.0,0.7464455962181091,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9990000128746032,0.9357908368110656,0.5513222217559814,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9865083694458008,0.7478201985359192,0.7077300548553467,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.8148456811904907,0.4213880598545074,1.9102674722671509,289.8828125,284.95001220703125,304.733642578125,294.201416015625,299.2162170410156,297.60955810546875,289.8829650878906,1.0,1.0,0.2290648818016052,0.2290648818016052,1.0,1.0,-5.56057071685791,0.9772358536720276,4.583334922790527,-0.2755047082901001,1.0,1.0,0.0,351.0731506347656,410.0,63900.828125,0.0,13230.50390625,1.0,278.1499938964844,281.97137451171875,297.19952392578125,301.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053789377212524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9990000128746032,0.955660343170166,0.7088428139686584,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9990000128746032,1.0,0.7464455962181091,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9990000128746032,0.9357908368110656,0.5513222217559814,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.9865083694458008,0.7478201985359192,0.7077300548553467,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.8148456811904907,0.4213880598545074,1.9102674722671509,289.8828125,284.95001220703125,304.733642578125,294.201416015625,299.2162170410156,297.60955810546875,289.8829650878906,1.0,1.0,0.2290648818016052,0.2290648818016052,1.0,1.0,-5.56057071685791,0.9772358536720276,4.583334922790527,-0.2755047082901001,1.0,1.0,0.0,351.0731506347656,410.0,63900.828125,0.0,13230.50390625,1.0,278.1499938964844,281.97137451171875,297.19952392578125,301.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053789377212524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9990000128746032,0.9578818082809448,0.7073219418525696,297.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9990000128746032,1.0,0.7448440790176392,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9990000128746032,0.9440821409225464,0.550139307975769,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9876512885093688,0.7494045495986938,0.7091811299324036,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900146484375,0.8159360885620117,0.4222954213619232,1.914182186126709,289.8901062011719,284.95001220703125,304.7538146972656,294.21923828125,299.2250671386719,297.6153259277344,289.8902587890625,1.0,1.0,0.2285055369138717,0.2285055369138717,1.0,1.0,-5.561851978302002,0.9751157164573668,4.58673620223999,-0.2777901589870453,1.0,1.0,0.0,350.537109375,410.0,63954.609375,0.0,13233.0947265625,1.0,278.1499938964844,281.9745788574219,297.2173156738281,301.33563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049885272979736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9990000128746032,0.9578818082809448,0.7073219418525696,297.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9990000128746032,1.0,0.7448440790176392,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9990000128746032,0.9440821409225464,0.550139307975769,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.9876512885093688,0.7494045495986938,0.7091811299324036,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900146484375,0.8159360885620117,0.4222954213619232,1.914182186126709,289.8901062011719,284.95001220703125,304.7538146972656,294.21923828125,299.2250671386719,297.6153259277344,289.8902587890625,1.0,1.0,0.2285055369138717,0.2285055369138717,1.0,1.0,-5.561851978302002,0.9751157164573668,4.58673620223999,-0.2777901589870453,1.0,1.0,0.0,350.537109375,410.0,63954.609375,0.0,13233.0947265625,1.0,278.1499938964844,281.9745788574219,297.2173156738281,301.33563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049885272979736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9990000128746032,0.9601497054100036,0.7058005928993225,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9990000128746032,1.0,0.7432420253753662,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9990000128746032,0.9525209665298462,0.548956036567688,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9887800216674804,0.7509863972663879,0.7106297612190247,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.817023754119873,0.4232039153575897,1.918101906776428,289.8974609375,284.95001220703125,304.773681640625,294.2372436523437,299.23394775390625,297.6211242675781,289.8976135253906,1.0,1.0,0.2279552370309829,0.2279552370309829,1.0,1.0,-5.563133716583252,0.9730342626571656,4.590099334716797,-0.2800545692443847,1.0,1.0,0.0,350.00067138671875,410.0,64009.3359375,0.0,13235.6875,1.0,278.1499938964844,281.97784423828125,297.2353210449219,301.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045966863632202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.393310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9990000128746032,0.9601497054100036,0.7058005928993225,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9990000128746032,1.0,0.7432420253753662,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9990000128746032,0.9525209665298462,0.548956036567688,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.9887800216674804,0.7509863972663879,0.7106297612190247,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.817023754119873,0.4232039153575897,1.918101906776428,289.8974609375,284.95001220703125,304.773681640625,294.2372436523437,299.23394775390625,297.6211242675781,289.8976135253906,1.0,1.0,0.2279552370309829,0.2279552370309829,1.0,1.0,-5.563133716583252,0.9730342626571656,4.590099334716797,-0.2800545692443847,1.0,1.0,0.0,350.00067138671875,410.0,64009.3359375,0.0,13235.6875,1.0,278.1499938964844,281.97784423828125,297.2353210449219,301.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045966863632202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.393310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9990000128746032,0.9624585509300232,0.7042781114578247,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9990000128746032,1.0,0.7416387796401978,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9990000128746032,0.9610870480537416,0.5477718710899353,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9898949861526488,0.7525665760040283,0.7120766639709473,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.8181094527244568,0.4241135120391845,1.9220263957977293,289.9048767089844,284.95001220703125,304.79327392578125,294.25543212890625,299.2427673339844,297.626953125,289.9050598144531,1.0,1.0,0.2274049520492553,0.2274049520492553,1.0,1.0,-5.564416408538818,0.9709551334381104,4.593461036682129,-0.2823323607444763,1.0,1.0,0.0,349.4637451171875,410.0,64064.8359375,0.0,13238.279296875,1.0,278.1499938964844,281.9811706542969,297.25347900390625,301.3791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042011499404908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9990000128746032,0.9624585509300232,0.7042781114578247,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9990000128746032,1.0,0.7416387796401978,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9990000128746032,0.9610870480537416,0.5477718710899353,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.9898949861526488,0.7525665760040283,0.7120766639709473,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.8181094527244568,0.4241135120391845,1.9220263957977293,289.9048767089844,284.95001220703125,304.79327392578125,294.25543212890625,299.2427673339844,297.626953125,289.9050598144531,1.0,1.0,0.2274049520492553,0.2274049520492553,1.0,1.0,-5.564416408538818,0.9709551334381104,4.593461036682129,-0.2823323607444763,1.0,1.0,0.0,349.4637451171875,410.0,64064.8359375,0.0,13238.279296875,1.0,278.1499938964844,281.9811706542969,297.25347900390625,301.3791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042011499404908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.9990000128746032,0.9636297225952148,0.7035165429115295,297.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.9990000128746032,1.0,0.7408367395401001,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.9990000128746032,0.9654209613800048,0.5471795201301575,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.9904473423957824,0.7533560395240784,0.7127995491027832,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085388183594,0.8186517357826233,0.424568772315979,1.923990726470948,289.9085998535156,284.95001220703125,304.8029479980469,294.2645874023437,299.2471923828125,297.6298828125,289.9087829589844,1.0,1.0,0.2271298021078109,0.2271298021078109,1.0,1.0,-5.565057754516602,0.969916045665741,4.595141887664795,-0.2834774255752563,1.0,1.0,0.0,349.1950378417969,410.0,64092.890625,0.0,13239.576171875,1.0,278.1499938964844,281.9828491210937,297.2626342773437,301.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040024280548096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.912353515625,0.9990000128746032,0.964810073375702,0.7027547955513,297.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.912353515625,0.9990000128746032,1.0,0.7400346398353577,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.912353515625,0.9990000128746032,0.969782292842865,0.5465870499610901,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.912353515625,0.9909961819648744,0.7541452050209045,0.7135221362113953,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91229248046875,0.8191937208175659,0.4250243008136749,1.9259562492370603,289.912353515625,284.95001220703125,304.81256103515625,294.2738037109375,299.2515869140625,297.6328125,289.9125061035156,1.0,1.0,0.2268924564123153,0.2268924564123153,1.0,1.0,-5.565700054168701,0.969028651714325,4.596671581268311,-0.284475564956665,1.0,1.0,0.0,348.9263000488281,410.0,64121.1328125,0.0,13240.873046875,1.0,278.1499938964844,281.9845275878906,297.2718505859375,301.4012145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903802752494812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9990000128746032,0.9672151803970336,0.7012308239936829,297.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9990000128746032,1.0,0.738429844379425,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9990000128746032,0.9786352515220642,0.5454017519950867,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9920835494995116,0.7557222843170166,0.7149660587310791,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.820277214050293,0.4259365200996399,1.929892659187317,289.9198608398437,284.95001220703125,304.8314514160156,294.2923583984375,299.2603454589844,297.6387023925781,289.9200439453125,1.0,1.0,0.2264177501201629,0.2264177501201629,1.0,1.0,-5.566986083984375,0.9672735333442688,4.59971284866333,-0.2864704728126526,1.0,1.0,0.0,348.3880920410156,410.0,64178.34375,0.0,13243.4736328125,1.0,278.1499938964844,281.9879455566406,297.2904052734375,301.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034048914909364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9990000128746032,0.9672151803970336,0.7012308239936829,297.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9990000128746032,1.0,0.738429844379425,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9990000128746032,0.9786352515220642,0.5454017519950867,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198608398437,0.9920835494995116,0.7557222843170166,0.7149660587310791,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.820277214050293,0.4259365200996399,1.929892659187317,289.9198608398437,284.95001220703125,304.8314514160156,294.2923583984375,299.2603454589844,297.6387023925781,289.9200439453125,1.0,1.0,0.2264177501201629,0.2264177501201629,1.0,1.0,-5.566986083984375,0.9672735333442688,4.59971284866333,-0.2864704728126526,1.0,1.0,0.0,348.3880920410156,410.0,64178.34375,0.0,13243.4736328125,1.0,278.1499938964844,281.9879455566406,297.2904052734375,301.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034048914909364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.9990000128746032,0.9696519374847412,0.699705183506012,297.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.9990000128746032,1.0,0.7368232607841492,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.9990000128746032,0.9875820875167848,0.5442151427268982,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.993157684803009,0.7572986483573914,0.7164092063903809,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273681640625,0.8213604688644409,0.4268496334552765,1.933833122253418,289.92742919921875,284.95001220703125,304.8500061035156,294.3110656738281,299.2690734863281,297.64459228515625,289.9276123046875,1.0,1.0,0.2259430587291717,0.2259430587291717,1.0,1.0,-5.568273544311523,0.965519905090332,4.602753162384033,-0.2884775102138519,1.0,1.0,0.0,347.849365234375,410.0,64236.08203125,0.0,13246.068359375,1.0,278.1499938964844,281.99139404296875,297.30908203125,301.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030008912086488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.540771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.9990000128746032,0.9696519374847412,0.699705183506012,297.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.9990000128746032,1.0,0.7368232607841492,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.9990000128746032,0.9875820875167848,0.5442151427268982,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.993157684803009,0.7572986483573914,0.7164092063903809,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273681640625,0.8213604688644409,0.4268496334552765,1.933833122253418,289.92742919921875,284.95001220703125,304.8500061035156,294.3110656738281,299.2690734863281,297.64459228515625,289.9276123046875,1.0,1.0,0.2259430587291717,0.2259430587291717,1.0,1.0,-5.568273544311523,0.965519905090332,4.602753162384033,-0.2884775102138519,1.0,1.0,0.0,347.849365234375,410.0,64236.08203125,0.0,13246.068359375,1.0,278.1499938964844,281.99139404296875,297.30908203125,301.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030008912086488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.540771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9328918457031,0.9990000128746032,0.9714394807815552,0.6986059546470642,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9328918457031,0.9990000128746032,1.0,0.7356656789779663,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9328918457031,0.9990000128746032,0.9940322041511536,0.54336017370224,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9328918457031,0.993922770023346,0.7584329843521118,0.7174476981163025,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9328308105469,0.8221407532691956,0.4275080859661102,1.93667471408844,289.9328918457031,284.95001220703125,304.86309814453125,294.3247375488281,299.2752685546875,297.6488342285156,289.9330749511719,1.0,1.0,0.2255583107471466,0.2255583107471466,1.0,1.0,-5.569200038909912,0.964082896709442,4.605117321014404,-0.290109246969223,1.0,1.0,0.0,347.4608764648437,410.0,64278.37890625,0.0,13247.9404296875,1.0,278.1499938964844,281.9939270019531,297.3227844238281,301.4625549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90270733833313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9990000128746032,0.9721412658691406,0.6981781721115112,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9990000128746032,1.0,0.7352152466773987,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9990000128746032,0.9965354204177856,0.5430274605751038,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9942184686660768,0.7588739991188049,0.7178514003753662,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349670410156,0.8224443197250366,0.4277643263339996,1.9377806186676023,289.9350280761719,284.95001220703125,304.8681335449219,294.3301086425781,299.2776794433594,297.6504821777344,289.9352111816406,1.0,1.0,0.2254086881875991,0.2254086881875991,1.0,1.0,-5.569560527801514,0.9635213017463684,4.606039047241211,-0.2907480895519256,1.0,1.0,0.0,347.3097229003906,410.0,64294.953125,0.0,13248.66796875,1.0,278.1499938964844,281.9949035644531,297.3281555175781,301.4690246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025898575782776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9990000128746032,0.9746514558792114,0.6966493129730225,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9990000128746032,1.0,0.7336052656173706,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9990000128746032,1.0,0.5418383479118347,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.995266318321228,0.7604492902755737,0.7192934155464172,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.942626953125,0.8235288858413696,0.4286797940731048,1.941731214523316,289.94268798828125,284.95001220703125,304.8858642578125,294.349609375,299.2862854003906,297.6563720703125,289.94287109375,1.0,1.0,0.2248743176460266,0.2248743176460266,1.0,1.0,-5.570847511291504,0.9615157842636108,4.609331607818604,-0.2930324077606201,1.0,1.0,0.0,346.7700500488281,410.0,64354.52734375,0.0,13251.2607421875,1.0,278.1499938964844,281.9984741210937,297.3474426269531,301.4922180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021494388580322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
