time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939040,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9990000128746032,0.9746514558792114,0.6966493129730225,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9990000128746032,1.0,0.7336052656173706,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.9990000128746032,1.0,0.5418383479118347,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.995266318321228,0.7604492902755737,0.7192934155464172,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.942626953125,0.8235288858413696,0.4286797940731048,1.941731214523316,289.94268798828125,284.95001220703125,304.8858642578125,294.349609375,299.2862854003906,297.6563720703125,289.94287109375,1.0,1.0,0.2248743176460266,0.2248743176460266,1.0,1.0,-5.570847511291504,0.9615157842636108,4.609331607818604,-0.2930324077606201,1.0,1.0,0.0,346.7700500488281,410.0,64354.52734375,0.0,13251.2607421875,1.0,278.1499938964844,281.9984741210937,297.3474426269531,301.4922180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021494388580322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.946533203125,0.9990000128746032,0.975924015045166,0.695884108543396,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.946533203125,0.9990000128746032,1.0,0.7327995300292969,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.946533203125,0.9990000128746032,1.0,0.5412431955337524,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.946533203125,0.9957854151725768,0.7612369060516357,0.7200143337249756,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.94647216796875,0.8240718841552734,0.42913818359375,1.943709373474121,289.946533203125,284.95001220703125,304.8945007324219,294.3594970703125,299.29052734375,297.6593322753906,289.9467163085937,1.0,1.0,0.2246071249246597,0.2246071249246597,1.0,1.0,-5.57149076461792,0.9605132341384888,4.610977649688721,-0.2941778600215912,1.0,1.0,0.0,346.5000915527344,410.0,64384.76953125,0.0,13252.55859375,1.0,278.1499938964844,282.0002746582031,297.3572998046875,301.5040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90192848443985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.9990000128746032,0.9772104024887084,0.6951184868812561,297.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.9990000128746032,1.0,0.7319932579994202,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.9990000128746032,1.0,0.5406476855278015,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.9963011741638184,0.7620242834091187,0.7207350730895996,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.8246152997016907,0.4295970499515533,1.945689797401428,289.95037841796875,284.95001220703125,304.9030456542969,294.36944580078125,299.2947082519531,297.6622619628906,289.9505615234375,1.0,1.0,0.224381685256958,0.224381685256958,1.0,1.0,-5.572134971618652,0.9596775770187378,4.612457275390625,-0.295158177614212,1.0,1.0,0.0,346.230224609375,410.0,64415.2265625,0.0,13253.857421875,1.0,278.1499938964844,282.0021057128906,297.3672790527344,301.5159912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017077088356018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9990000128746032,0.9798197746276855,0.6935855746269226,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9990000128746032,1.0,0.7303789854049683,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9990000128746032,1.0,0.5394554734230042,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9973229765892028,0.7635982036590576,0.7221758961677551,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580078125,0.8257039189338684,0.4305157363414764,1.9496551752090447,289.9580993652344,284.95001220703125,304.91961669921875,294.3895874023437,299.3030090332031,297.6681213378906,289.958251953125,1.0,1.0,0.2239308059215545,0.2239308059215545,1.0,1.0,-5.573422431945801,0.9580275416374208,4.6153950691223145,-0.2971005439758301,1.0,1.0,0.0,345.6905517578125,410.0,64476.640625,0.0,13256.4521484375,1.0,278.1499938964844,282.0057678222656,297.38739013671875,301.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012646675109864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9990000128746032,0.9798197746276855,0.6935855746269226,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9990000128746032,1.0,0.7303789854049683,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9990000128746032,1.0,0.5394554734230042,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95806884765625,0.9973229765892028,0.7635982036590576,0.7221758961677551,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580078125,0.8257039189338684,0.4305157363414764,1.9496551752090447,289.9580993652344,284.95001220703125,304.91961669921875,294.3895874023437,299.3030090332031,297.6681213378906,289.958251953125,1.0,1.0,0.2239308059215545,0.2239308059215545,1.0,1.0,-5.573422431945801,0.9580275416374208,4.6153950691223145,-0.2971005439758301,1.0,1.0,0.0,345.6905517578125,410.0,64476.640625,0.0,13256.4521484375,1.0,278.1499938964844,282.0057678222656,297.38739013671875,301.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012646675109864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9990000128746032,0.9824735522270204,0.6920641660690308,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9990000128746032,1.0,0.7287769317626953,297.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9990000128746032,1.0,0.5382721424102783,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9983168840408324,0.7651749849319458,0.7235848903656006,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656982421875,0.8267897963523865,0.4314351975917816,1.9536256790161133,289.9657592773437,284.95001220703125,304.9354858398437,294.409912109375,299.3111267089844,297.6739807128906,289.9659423828125,1.0,1.0,0.2234799265861511,0.2234799265861511,1.0,1.0,-5.574696063995361,0.9563755989074708,4.618320465087891,-0.2990446388721466,1.0,1.0,0.0,345.1557006835937,410.0,64538.53125,0.0,13259.0595703125,1.0,278.1499938964844,282.00946044921875,297.4076843261719,301.5646057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008208513259888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9990000128746032,0.9824735522270204,0.6920641660690308,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9990000128746032,1.0,0.7287769317626953,297.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9990000128746032,1.0,0.5382721424102783,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657592773437,0.9983168840408324,0.7651749849319458,0.7235848903656006,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656982421875,0.8267897963523865,0.4314351975917816,1.9536256790161133,289.9657592773437,284.95001220703125,304.9354858398437,294.409912109375,299.3111267089844,297.6739807128906,289.9659423828125,1.0,1.0,0.2234799265861511,0.2234799265861511,1.0,1.0,-5.574696063995361,0.9563755989074708,4.618320465087891,-0.2990446388721466,1.0,1.0,0.0,345.1557006835937,410.0,64538.53125,0.0,13259.0595703125,1.0,278.1499938964844,282.00946044921875,297.4076843261719,301.5646057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008208513259888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,0.9851572513580322,0.6906505227088928,297.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,1.0,0.7272882461547852,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,1.0,0.5371726155281067,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,0.7667854428291321,0.724600613117218,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9732971191406,0.8278377652168274,0.4323539435863495,1.957603096961975,289.9733581542969,284.95001220703125,304.9505615234375,294.4303283691406,299.31903076171875,297.67974853515625,289.9735107421875,1.0,1.0,0.2230432331562042,0.2230432331562042,1.0,1.0,-5.575876235961914,0.9547632336616516,4.621113300323486,-0.3009285628795624,1.0,1.0,0.0,344.65966796875,410.0,64600.23046875,0.0,13261.4677734375,1.0,278.1499938964844,282.0131530761719,297.4281311035156,301.58917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003774523735046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.1025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,0.9851572513580322,0.6906505227088928,297.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,1.0,0.7272882461547852,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,1.0,0.5371726155281067,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.9990000128746032,0.7667854428291321,0.724600613117218,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9732971191406,0.8278377652168274,0.4323539435863495,1.957603096961975,289.9733581542969,284.95001220703125,304.9505615234375,294.4303283691406,299.31903076171875,297.67974853515625,289.9735107421875,1.0,1.0,0.2230432331562042,0.2230432331562042,1.0,1.0,-5.575876235961914,0.9547632336616516,4.621113300323486,-0.3009285628795624,1.0,1.0,0.0,344.65966796875,410.0,64600.23046875,0.0,13261.4677734375,1.0,278.1499938964844,282.0131530761719,297.4281311035156,301.58917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003774523735046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.1025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,0.9878504276275636,0.6894270777702332,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,1.0,0.7259998917579651,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,1.0,0.5362210273742676,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,0.7684826254844666,0.7249518036842346,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8288164734840393,0.4332694709300995,1.9615838527679443,289.9807434082031,284.95001220703125,304.9647827148437,294.4508056640625,299.3266296386719,297.6853942871094,289.9808959960937,1.0,1.0,0.2226065546274185,0.2226065546274185,1.0,1.0,-5.576893329620361,0.9531195759773254,4.623773574829102,-0.302807092666626,1.0,1.0,0.0,344.2308959960937,410.0,64661.0,0.0,13263.5771484375,1.0,278.1499938964844,282.01678466796875,297.4485778808594,301.61376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899935245513916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,0.9878504276275636,0.6894270777702332,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,1.0,0.7259998917579651,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,1.0,0.5362210273742676,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.9990000128746032,0.7684826254844666,0.7249518036842346,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8288164734840393,0.4332694709300995,1.9615838527679443,289.9807434082031,284.95001220703125,304.9647827148437,294.4508056640625,299.3266296386719,297.6853942871094,289.9808959960937,1.0,1.0,0.2226065546274185,0.2226065546274185,1.0,1.0,-5.576893329620361,0.9531195759773254,4.623773574829102,-0.302807092666626,1.0,1.0,0.0,344.2308959960937,410.0,64661.0,0.0,13263.5771484375,1.0,278.1499938964844,282.01678466796875,297.4485778808594,301.61376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899935245513916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.9990000128746032,0.9891970157623292,0.6888754367828369,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.9990000128746032,1.0,0.7254189848899841,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.9990000128746032,1.0,0.5357919931411743,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.9990000128746032,0.7693648338317871,0.7248709797859192,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.8292836546897888,0.4337257742881775,1.9635730981826784,289.984375,284.95001220703125,304.9715270996094,294.4610290527344,299.3303527832031,297.68817138671875,289.9845275878906,1.0,1.0,0.222388207912445,0.222388207912445,1.0,1.0,-5.577355861663818,0.9522885680198668,4.625067234039307,-0.3037455677986145,1.0,1.0,0.0,344.0380859375,410.0,64691.0234375,0.0,13264.4208984375,1.0,278.1499938964844,282.0185852050781,297.45880126953125,301.62603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899715006351471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9879150390625,0.9990000128746032,0.9905418753623962,0.6883713006973267,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9879150390625,0.9990000128746032,1.0,0.7248881459236145,297.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9879150390625,0.9990000128746032,1.0,0.5353999137878418,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9879150390625,0.9990000128746032,0.7702807188034058,0.724655032157898,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98785400390625,0.8297329545021057,0.4341806769371032,1.9655603170394893,289.9879150390625,284.95001220703125,304.97802734375,294.47119140625,299.3339538574219,297.69091796875,289.98809814453125,1.0,1.0,0.2221929728984832,0.2221929728984832,1.0,1.0,-5.577775478363037,0.9515410661697388,4.62623405456543,-0.3045913577079773,1.0,1.0,0.0,343.8617248535156,410.0,64720.6953125,0.0,13265.2578125,1.0,278.1499938964844,282.0203552246094,297.468994140625,301.6382751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994957208633423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.883056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,0.9932244420051576,0.6874557137489319,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,1.0,0.7239239811897278,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,1.0,0.5346878170967102,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,0.7722047567367554,0.7239173054695129,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945983886719,0.8305935859680176,0.4350809454917907,1.9695054292678835,289.9946594238281,284.95001220703125,304.9902648925781,294.4914855957031,299.3404235839844,297.6956787109375,289.99481201171875,1.0,1.0,0.2218025177717209,0.2218025177717209,1.0,1.0,-5.578536987304688,0.9500414729118348,4.628495216369629,-0.306270956993103,1.0,1.0,0.0,343.5415954589844,410.0,64778.23046875,0.0,13266.7529296875,1.0,278.1499938964844,282.0238037109375,297.4892578125,301.6625366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990582227706909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,0.9932244420051576,0.6874557137489319,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,1.0,0.7239239811897278,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,1.0,0.5346878170967102,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,0.7722047567367554,0.7239173054695129,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945983886719,0.8305935859680176,0.4350809454917907,1.9695054292678835,289.9946594238281,284.95001220703125,304.9902648925781,294.4914855957031,299.3404235839844,297.6956787109375,289.99481201171875,1.0,1.0,0.2218025177717209,0.2218025177717209,1.0,1.0,-5.578536987304688,0.9500414729118348,4.628495216369629,-0.306270956993103,1.0,1.0,0.0,343.5415954589844,410.0,64778.23046875,0.0,13266.7529296875,1.0,278.1499938964844,282.0238037109375,297.4892578125,301.6625366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990582227706909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,0.9959028363227844,0.686601459980011,297.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,1.0,0.7230244278907776,297.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,1.0,0.5340233445167542,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,0.7742330431938171,0.7230244278907776,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010070800781,0.8314253091812134,0.4359682500362396,1.973399639129639,290.0010681152344,284.95001220703125,305.0013122558594,294.5115051269531,299.3462829589844,297.6999816894531,290.001220703125,1.0,1.0,0.2214120477437973,0.2214120477437973,1.0,1.0,-5.579245090484619,0.9485320448875428,4.630712985992432,-0.307949960231781,1.0,1.0,0.0,343.24298095703125,410.0,64834.30859375,0.0,13268.1689453125,1.0,278.1499938964844,282.0271911621094,297.50933837890625,301.6864624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986247777938843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,0.9959028363227844,0.686601459980011,297.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,1.0,0.7230244278907776,297.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,1.0,0.5340233445167542,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.9990000128746032,0.7742330431938171,0.7230244278907776,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010070800781,0.8314253091812134,0.4359682500362396,1.973399639129639,290.0010681152344,284.95001220703125,305.0013122558594,294.5115051269531,299.3462829589844,297.6999816894531,290.001220703125,1.0,1.0,0.2214120477437973,0.2214120477437973,1.0,1.0,-5.579245090484619,0.9485320448875428,4.630712985992432,-0.307949960231781,1.0,1.0,0.0,343.24298095703125,410.0,64834.30859375,0.0,13268.1689453125,1.0,278.1499938964844,282.0271911621094,297.50933837890625,301.6864624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986247777938843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057983398437,0.9990000128746032,0.9980444312095642,0.6859220862388611,297.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057983398437,0.9990000128746032,1.0,0.7223089933395386,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057983398437,0.9990000128746032,1.0,0.5334949493408203,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057983398437,0.9990000128746032,0.7759115099906921,0.7223089933395386,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057678222656,0.8320882320404053,0.4366770982742309,1.976503849029541,290.0057983398437,284.95001220703125,305.0093078613281,294.52734375,299.3500366210937,297.7025146484375,290.0059509277344,1.0,1.0,0.2210714071989059,0.2210714071989059,1.0,1.0,-5.579806804656982,0.947208821773529,4.632597923278809,-0.3094087839126587,1.0,1.0,0.0,343.005615234375,410.0,64878.13671875,0.0,13269.298828125,1.0,278.1499938964844,282.0298156738281,297.525146484375,301.7053527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982816338539124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069274902344,0.9990000128746032,0.9985795021057128,0.6857517957687378,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069274902344,0.9990000128746032,1.0,0.7221296429634094,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069274902344,0.9990000128746032,1.0,0.5333625078201294,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069274902344,0.9990000128746032,0.7763383984565735,0.7221296429634094,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068664550781,0.8322544693946838,0.4368552565574646,1.977281928062439,290.0069274902344,284.95001220703125,305.0111694335937,294.53125,299.35076904296875,297.7029113769531,290.0070495605469,1.0,1.0,0.2209862470626831,0.2209862470626831,1.0,1.0,-5.579947471618652,0.9468770027160645,4.633070468902588,-0.3097746670246124,1.0,1.0,0.0,342.9461364746094,410.0,64888.90234375,0.0,13269.58203125,1.0,278.1499938964844,282.03045654296875,297.529052734375,301.71002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981965184211731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,1.0,0.6848978996276855,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,1.0,0.7212304472923279,297.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,1.0,0.5326983332633972,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,0.7784871459007263,0.7212304472923279,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01226806640625,0.8330885767936707,0.4377487003803253,1.9811824560165403,290.0122985839844,284.95001220703125,305.01971435546875,294.55059814453125,299.3540954589844,297.7046203613281,290.0124206542969,1.0,1.0,0.2205604314804077,0.2205604314804077,1.0,1.0,-5.580653190612793,0.945218563079834,4.635434627532959,-0.311604380607605,1.0,1.0,0.0,342.6480712890625,410.0,64942.3671875,0.0,13270.9990234375,1.0,278.1499938964844,282.0336608886719,297.5484924316406,301.7332458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897786557674408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.94287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,1.0,0.6848978996276855,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,1.0,0.7212304472923279,297.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,1.0,0.5326983332633972,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.9990000128746032,0.7784871459007263,0.7212304472923279,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01226806640625,0.8330885767936707,0.4377487003803253,1.9811824560165403,290.0122985839844,284.95001220703125,305.01971435546875,294.55059814453125,299.3540954589844,297.7046203613281,290.0124206542969,1.0,1.0,0.2205604314804077,0.2205604314804077,1.0,1.0,-5.580653190612793,0.945218563079834,4.635434627532959,-0.311604380607605,1.0,1.0,0.0,342.6480712890625,410.0,64942.3671875,0.0,13270.9990234375,1.0,278.1499938964844,282.0336608886719,297.5484924316406,301.7332458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897786557674408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.94287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.014892578125,0.9990000128746032,1.0,0.6844684481620789,297.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.014892578125,0.9990000128746032,1.0,0.720778226852417,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.014892578125,0.9990000128746032,1.0,0.5323643684387207,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.014892578125,0.9990000128746032,0.7795787453651428,0.720778226852417,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01483154296875,0.8335083723068237,0.4381981194019317,1.983143925666809,290.014892578125,284.95001220703125,305.0234680175781,294.5600891113281,299.35552978515625,297.7053527832031,290.0149841308594,1.0,1.0,0.2203475385904312,0.2203475385904312,1.0,1.0,-5.581007480621338,0.9443899393081664,4.636617660522461,-0.3125198483467102,1.0,1.0,0.0,342.4982604980469,410.0,64968.74609375,0.0,13271.7109375,1.0,278.1499938964844,282.03521728515625,297.5580444335937,301.7446594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897587239742279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01739501953125,0.9990000128746032,1.0,0.6840376853942871,297.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01739501953125,0.9990000128746032,1.0,0.7203246355056763,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01739501953125,0.9990000128746032,1.0,0.5320293307304382,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01739501953125,0.9990000128746032,0.7806845903396606,0.7203246355056763,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0173645019531,0.8339298367500305,0.4386487603187561,1.9851120710372925,290.0174255371094,284.95001220703125,305.02685546875,294.5694580078125,299.3568725585937,297.7060852050781,290.0175170898437,1.0,1.0,0.220167338848114,0.220167338848114,1.0,1.0,-5.581363677978516,0.9436917304992676,4.637671947479248,-0.31330606341362,1.0,1.0,0.0,342.3480834960937,410.0,64994.91796875,0.0,13272.4267578125,1.0,278.1499938964844,282.03680419921875,297.5674133300781,301.75592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973903656005859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,1.0,0.683174192905426,297.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,1.0,0.7194153070449829,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,1.0,0.5313577055931091,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,0.7829397916793823,0.7194153070449829,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223083496094,0.8347756266593933,0.4395512640476227,1.989057302474976,290.0223388671875,284.95001220703125,305.03253173828125,294.5877685546875,299.3593139648437,297.70758056640625,290.0224609375,1.0,1.0,0.2198069393634796,0.2198069393634796,1.0,1.0,-5.582077503204346,0.942312479019165,4.639764785766602,-0.3148651123046875,1.0,1.0,0.0,342.04705810546875,410.0,65046.5234375,0.0,13273.861328125,1.0,278.1499938964844,282.0398864746094,297.5857238769531,301.7778625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970052599906921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,1.0,0.683174192905426,297.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,1.0,0.7194153070449829,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,1.0,0.5313577055931091,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223388671875,0.9990000128746032,0.7829397916793823,0.7194153070449829,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223083496094,0.8347756266593933,0.4395512640476227,1.989057302474976,290.0223388671875,284.95001220703125,305.03253173828125,294.5877685546875,299.3593139648437,297.70758056640625,290.0224609375,1.0,1.0,0.2198069393634796,0.2198069393634796,1.0,1.0,-5.582077503204346,0.942312479019165,4.639764785766602,-0.3148651123046875,1.0,1.0,0.0,342.04705810546875,410.0,65046.5234375,0.0,13273.861328125,1.0,278.1499938964844,282.0398864746094,297.5857238769531,301.7778625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970052599906921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,1.0,0.6823106408119202,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,1.0,0.7185059785842896,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,1.0,0.53068608045578,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,0.785237729549408,0.7185059785842896,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8356225490570068,0.4404531717300415,1.99300229549408,290.027099609375,284.95001220703125,305.03662109375,294.6054077148437,299.3614807128906,297.7091369628906,290.0272216796875,1.0,1.0,0.2194465547800064,0.2194465547800064,1.0,1.0,-5.582790851593018,0.9409341812133788,4.641856670379639,-0.3164283335208893,1.0,1.0,0.0,341.7459716796875,410.0,65097.234375,0.0,13275.2939453125,1.0,278.1499938964844,282.0429077148437,297.6034545898437,301.7992248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966454267501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.295166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,1.0,0.6823106408119202,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,1.0,0.7185059785842896,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,1.0,0.53068608045578,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.9990000128746032,0.785237729549408,0.7185059785842896,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8356225490570068,0.4404531717300415,1.99300229549408,290.027099609375,284.95001220703125,305.03662109375,294.6054077148437,299.3614807128906,297.7091369628906,290.0272216796875,1.0,1.0,0.2194465547800064,0.2194465547800064,1.0,1.0,-5.582790851593018,0.9409341812133788,4.641856670379639,-0.3164283335208893,1.0,1.0,0.0,341.7459716796875,410.0,65097.234375,0.0,13275.2939453125,1.0,278.1499938964844,282.0429077148437,297.6034545898437,301.7992248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966454267501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.295166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,1.0,0.6814490556716919,297.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,1.0,0.7175986766815186,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,1.0,0.5300159454345703,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,0.7875756025314331,0.7175986766815186,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316467285156,0.8364690542221069,0.4413527250289917,1.996939182281494,290.0316772460937,284.95001220703125,305.0390319824219,294.6223449707031,299.3633117675781,297.710693359375,290.0317687988281,1.0,1.0,0.2190930098295211,0.2190930098295211,1.0,1.0,-5.583503723144531,0.9395843148231506,4.643919467926025,-0.3179711103439331,1.0,1.0,0.0,341.4452819824219,410.0,65146.7890625,0.0,13276.7255859375,1.0,278.1499938964844,282.0458984375,297.6204833984375,301.81982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963110446929932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.174072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,1.0,0.6814490556716919,297.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,1.0,0.7175986766815186,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,1.0,0.5300159454345703,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.9990000128746032,0.7875756025314331,0.7175986766815186,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316467285156,0.8364690542221069,0.4413527250289917,1.996939182281494,290.0316772460937,284.95001220703125,305.0390319824219,294.6223449707031,299.3633117675781,297.710693359375,290.0317687988281,1.0,1.0,0.2190930098295211,0.2190930098295211,1.0,1.0,-5.583503723144531,0.9395843148231506,4.643919467926025,-0.3179711103439331,1.0,1.0,0.0,341.4452819824219,410.0,65146.7890625,0.0,13276.7255859375,1.0,278.1499938964844,282.0458984375,297.6204833984375,301.81982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963110446929932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.174072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,1.0,0.6805905103683472,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,1.0,0.7166945934295654,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,1.0,0.5293481945991516,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,0.7899491190910339,0.7166945934295654,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360107421875,0.8373140096664429,0.4422487914562225,2.0008621215820312,290.0360412597656,284.95001220703125,305.03973388671875,294.638427734375,299.36480712890625,297.7123107910156,290.0361328125,1.0,1.0,0.2187394648790359,0.2187394648790359,1.0,1.0,-5.584214210510254,0.938235342502594,4.6459784507751465,-0.3195185363292694,1.0,1.0,0.0,341.1455383300781,410.0,65195.0703125,0.0,13278.1513671875,1.0,278.1499938964844,282.0487670898437,297.63671875,301.8395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960065245628357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,1.0,0.6805905103683472,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,1.0,0.7166945934295654,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,1.0,0.5293481945991516,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.9990000128746032,0.7899491190910339,0.7166945934295654,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360107421875,0.8373140096664429,0.4422487914562225,2.0008621215820312,290.0360412597656,284.95001220703125,305.03973388671875,294.638427734375,299.36480712890625,297.7123107910156,290.0361328125,1.0,1.0,0.2187394648790359,0.2187394648790359,1.0,1.0,-5.584214210510254,0.938235342502594,4.6459784507751465,-0.3195185363292694,1.0,1.0,0.0,341.1455383300781,410.0,65195.0703125,0.0,13278.1513671875,1.0,278.1499938964844,282.0487670898437,297.63671875,301.8395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960065245628357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.9990000128746032,1.0,0.680162787437439,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.9990000128746032,1.0,0.7162441611289978,297.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.9990000128746032,1.0,0.5290154814720154,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.9990000128746032,0.7911485433578491,0.7162441611289978,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.8377355337142944,0.4426950216293335,2.0028164386749268,290.0381164550781,284.95001220703125,305.03936767578125,294.6461486816406,299.3653869628906,297.7131042480469,290.0382080078125,1.0,1.0,0.2185627073049545,0.2185627073049545,1.0,1.0,-5.584567546844482,0.937560737133026,4.647006988525391,-0.3202928602695465,1.0,1.0,0.0,340.9962463378906,410.0,65218.66796875,0.0,13278.8603515625,1.0,278.1499938964844,282.0502014160156,297.64453125,301.8490905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895865797996521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.01806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
