time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940960,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.9990000128746032,1.0,0.6797362565994263,297.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.9990000128746032,1.0,0.7157950401306152,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.9990000128746032,1.0,0.5286837816238403,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.9990000128746032,0.7923563718795776,0.7157950401306152,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.8381561040878296,0.4431398510932922,2.004765033721924,290.0401306152344,284.95001220703125,305.03857421875,294.65362548828125,299.3658447265625,297.7138977050781,290.04022216796875,1.0,1.0,0.218391552567482,0.218391552567482,1.0,1.0,-5.5849199295043945,0.9369083046913148,4.648011684417725,-0.3210445642471313,1.0,1.0,0.0,340.8475036621094,410.0,65241.83984375,0.0,13279.5673828125,1.0,278.1499938964844,282.05157470703125,297.6520690917969,301.8583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957324028015137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,1.0,0.6788878440856934,297.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,1.0,0.7149016261100769,297.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,1.0,0.528023898601532,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,0.794797956943512,0.7149016261100769,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.8389939069747925,0.4440242648124695,2.0086402893066406,290.0439453125,284.95001220703125,305.0354919433594,294.6678161621094,299.366455078125,297.71551513671875,290.0440368652344,1.0,1.0,0.2180492430925369,0.2180492430925369,1.0,1.0,-5.585619926452637,0.9356054067611694,4.650014877319336,-0.3225434422492981,1.0,1.0,0.0,340.552001953125,410.0,65286.78515625,0.0,13280.97265625,1.0,278.1499938964844,282.05426025390625,297.6663818359375,301.8759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954859375953674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,1.0,0.6788878440856934,297.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,1.0,0.7149016261100769,297.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,1.0,0.528023898601532,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.9990000128746032,0.794797956943512,0.7149016261100769,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.8389939069747925,0.4440242648124695,2.0086402893066406,290.0439453125,284.95001220703125,305.0354919433594,294.6678161621094,299.366455078125,297.71551513671875,290.0440368652344,1.0,1.0,0.2180492430925369,0.2180492430925369,1.0,1.0,-5.585619926452637,0.9356054067611694,4.650014877319336,-0.3225434422492981,1.0,1.0,0.0,340.552001953125,410.0,65286.78515625,0.0,13280.97265625,1.0,278.1499938964844,282.05426025390625,297.6663818359375,301.8759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954859375953674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,1.0,0.6780447363853455,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,1.0,0.7140137553215027,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,1.0,0.5273681282997131,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,0.7972642779350281,0.7140137553215027,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0474853515625,0.8398278951644897,0.4449025392532348,2.0124897956848145,290.0475158691406,284.95001220703125,305.0304260253906,294.6809387207031,299.3666381835937,297.71710205078125,290.047607421875,1.0,1.0,0.217706948518753,0.217706948518753,1.0,1.0,-5.586314678192139,0.9343017935752868,4.652012825012207,-0.3240397274494171,1.0,1.0,0.0,340.25885009765625,410.0,65330.125,0.0,13282.3642578125,1.0,278.1499938964844,282.056884765625,297.6797790527344,301.89263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952857851982117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,1.0,0.6780447363853455,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,1.0,0.7140137553215027,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,1.0,0.5273681282997131,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0475158691406,0.9990000128746032,0.7972642779350281,0.7140137553215027,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0474853515625,0.8398278951644897,0.4449025392532348,2.0124897956848145,290.0475158691406,284.95001220703125,305.0304260253906,294.6809387207031,299.3666381835937,297.71710205078125,290.047607421875,1.0,1.0,0.217706948518753,0.217706948518753,1.0,1.0,-5.586314678192139,0.9343017935752868,4.652012825012207,-0.3240397274494171,1.0,1.0,0.0,340.25885009765625,410.0,65330.125,0.0,13282.3642578125,1.0,278.1499938964844,282.056884765625,297.6797790527344,301.89263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952857851982117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05029296875,0.9990000128746032,1.0,0.6773119568824768,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05029296875,0.9990000128746032,1.0,0.7132421135902405,297.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05029296875,0.9990000128746032,1.0,0.5267981886863708,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05029296875,0.9990000128746032,0.7994644045829773,0.7132421135902405,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502624511719,0.8405539989471436,0.4456654191017151,2.0158355236053467,290.05029296875,284.95001220703125,305.02423095703125,294.6915283203125,299.36627197265625,297.71844482421875,290.05035400390625,1.0,1.0,0.2174242883920669,0.2174242883920669,1.0,1.0,-5.586916923522949,0.9332287311553956,4.653687953948975,-0.3252770006656647,1.0,1.0,0.0,340.00457763671875,410.0,65365.9453125,0.0,13283.5732421875,1.0,278.1499938964844,282.0590209960937,297.6902770996094,301.9058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951172828674316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.9990000128746032,1.0,0.6772125959396362,297.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.9990000128746032,1.0,0.7131375074386597,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.9990000128746032,1.0,0.5267209410667419,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.9990000128746032,0.7997662425041199,0.7131375074386597,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506286621094,0.8406525254249573,0.445768803358078,2.0162887573242188,290.0506591796875,284.95001220703125,305.02325439453125,294.6929016113281,299.3661804199219,297.7186279296875,290.0507202148437,1.0,1.0,0.2173857539892196,0.2173857539892196,1.0,1.0,-5.586998462677002,0.9330826997756958,4.653915882110596,-0.325445145368576,1.0,1.0,0.0,339.9701538085937,410.0,65370.7109375,0.0,13283.7373046875,1.0,278.1499938964844,282.0592956542969,297.691650390625,301.9075927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950965404510498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.835693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,1.0,0.6763875484466553,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,1.0,0.7122686505317688,297.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,1.0,0.5260792374610901,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,0.8022871613502502,0.7122686505317688,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0534973144531,0.8414714932441711,0.4466270208358764,2.0200536251068115,290.05352783203125,284.95001220703125,305.0138854980469,294.7035827636719,299.3653259277344,297.7201538085937,290.0535888671875,1.0,1.0,0.217064544558525,0.217064544558525,1.0,1.0,-5.587675094604492,0.9318650364875792,4.6558098793029785,-0.3268445432186126,1.0,1.0,0.0,339.6844787597656,410.0,65409.5859375,0.0,13285.0927734375,1.0,278.1499938964844,282.0616455078125,297.70263671875,301.9215393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949676156044006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,1.0,0.6763875484466553,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,1.0,0.7122686505317688,297.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,1.0,0.5260792374610901,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.9990000128746032,0.8022871613502502,0.7122686505317688,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0534973144531,0.8414714932441711,0.4466270208358764,2.0200536251068115,290.05352783203125,284.95001220703125,305.0138854980469,294.7035827636719,299.3653259277344,297.7201538085937,290.0535888671875,1.0,1.0,0.217064544558525,0.217064544558525,1.0,1.0,-5.587675094604492,0.9318650364875792,4.6558098793029785,-0.3268445432186126,1.0,1.0,0.0,339.6844787597656,410.0,65409.5859375,0.0,13285.0927734375,1.0,278.1499938964844,282.0616455078125,297.70263671875,301.9215393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949676156044006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0548400878906,0.9990000128746032,1.0,0.6759779453277588,297.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0548400878906,0.9990000128746032,1.0,0.7118373513221741,297.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0548400878906,0.9990000128746032,1.0,0.5257606506347656,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0548400878906,0.9990000128746032,0.8035548329353333,0.7118373513221741,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0548095703125,0.8418786525726318,0.4470528066158294,2.021921873092652,290.0548400878906,284.95001220703125,305.00836181640625,294.7084350585937,299.36474609375,297.72088623046875,290.0549011230469,1.0,1.0,0.216903954744339,0.216903954744339,1.0,1.0,-5.588010311126709,0.9312556982040404,4.656754493713379,-0.3275426626205444,1.0,1.0,0.0,339.5428771972656,410.0,65428.24609375,0.0,13285.7646484375,1.0,278.1499938964844,282.0627746582031,297.7076721191406,301.92803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949233889579773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.9990000128746032,1.0,0.6755720376968384,297.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.9990000128746032,1.0,0.7114099264144897,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.9990000128746032,1.0,0.5254449248313904,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.9990000128746032,0.8048290014266968,0.7114099264144897,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.8422824740409851,0.4474745988845825,2.023773431777954,290.0560302734375,284.95001220703125,305.00225830078125,294.71295166015625,299.3639221191406,297.7215881347656,290.0560913085937,1.0,1.0,0.2167553454637527,0.2167553454637527,1.0,1.0,-5.588342189788818,0.9306933283805848,4.65764856338501,-0.3281912803649902,1.0,1.0,0.0,339.4028015136719,410.0,65445.98828125,0.0,13286.4296875,1.0,278.1499938964844,282.0638427734375,297.7122497558594,301.9340209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948817849159241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,1.0,0.6747677326202393,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,1.0,0.7105629444122314,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,1.0,0.5248193740844727,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,0.8073898553848267,0.7105629444122314,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.8430837988853455,0.44830983877182,2.0274407863616943,290.0581359863281,284.95001220703125,304.98828125,294.72088623046875,299.3619384765625,297.7230224609375,290.05816650390625,1.0,1.0,0.2164581418037414,0.2164581418037414,1.0,1.0,-5.588998317718506,0.9295729994773864,4.659425258636475,-0.3294788897037506,1.0,1.0,0.0,339.125732421875,410.0,65479.734375,0.0,13287.7451171875,1.0,278.1499938964844,282.0658569335937,297.720458984375,301.9449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948395848274231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,1.0,0.6747677326202393,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,1.0,0.7105629444122314,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,1.0,0.5248193740844727,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.9990000128746032,0.8073898553848267,0.7105629444122314,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.8430837988853455,0.44830983877182,2.0274407863616943,290.0581359863281,284.95001220703125,304.98828125,294.72088623046875,299.3619384765625,297.7230224609375,290.05816650390625,1.0,1.0,0.2164581418037414,0.2164581418037414,1.0,1.0,-5.588998317718506,0.9295729994773864,4.659425258636475,-0.3294788897037506,1.0,1.0,0.0,339.125732421875,410.0,65479.734375,0.0,13287.7451171875,1.0,278.1499938964844,282.0658569335937,297.720458984375,301.9449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948395848274231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,1.0,0.6739798784255981,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,1.0,0.709733247756958,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,1.0,0.5242065787315369,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,0.8099705576896667,0.709733247756958,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.8438701629638672,0.449127197265625,2.031031847000122,290.0597229003906,284.95001220703125,304.97186279296875,294.727294921875,299.35919189453125,297.72430419921875,290.05975341796875,1.0,1.0,0.2161609232425689,0.2161609232425689,1.0,1.0,-5.589638710021973,0.9284498691558838,4.661189079284668,-0.3307584226131439,1.0,1.0,0.0,338.8551940917969,410.0,65509.98046875,0.0,13289.0283203125,1.0,278.1499938964844,282.06768798828125,297.72686767578125,301.9537658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948190808296204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,1.0,0.6739798784255981,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,1.0,0.709733247756958,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,1.0,0.5242065787315369,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.9990000128746032,0.8099705576896667,0.709733247756958,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.8438701629638672,0.449127197265625,2.031031847000122,290.0597229003906,284.95001220703125,304.97186279296875,294.727294921875,299.35919189453125,297.72430419921875,290.05975341796875,1.0,1.0,0.2161609232425689,0.2161609232425689,1.0,1.0,-5.589638710021973,0.9284498691558838,4.661189079284668,-0.3307584226131439,1.0,1.0,0.0,338.8551940917969,410.0,65509.98046875,0.0,13289.0283203125,1.0,278.1499938964844,282.06768798828125,297.72686767578125,301.9537658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948190808296204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,1.0,0.6732047200202942,297.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,1.0,0.7089170217514038,297.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,1.0,0.5236036777496338,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,0.8125622868537903,0.7089170217514038,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.8446452021598816,0.4499305486679077,2.034562826156616,290.0609130859375,284.95001220703125,304.9529113769531,294.7320861816406,299.3558959960937,297.7255554199219,290.0609436035156,1.0,1.0,0.2158848196268081,0.2158848196268081,1.0,1.0,-5.590267181396484,0.9274105429649352,4.662857055664063,-0.3319456577301025,1.0,1.0,0.0,338.5898132324219,410.0,65537.5859375,0.0,13290.287109375,1.0,278.1499938964844,282.0693359375,297.7319030761719,301.96112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948630690574646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,1.0,0.6732047200202942,297.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,1.0,0.7089170217514038,297.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,1.0,0.5236036777496338,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.9990000128746032,0.8125622868537903,0.7089170217514038,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609130859375,0.8446452021598816,0.4499305486679077,2.034562826156616,290.0609130859375,284.95001220703125,304.9529113769531,294.7320861816406,299.3558959960937,297.7255554199219,290.0609436035156,1.0,1.0,0.2158848196268081,0.2158848196268081,1.0,1.0,-5.590267181396484,0.9274105429649352,4.662857055664063,-0.3319456577301025,1.0,1.0,0.0,338.5898132324219,410.0,65537.5859375,0.0,13290.287109375,1.0,278.1499938964844,282.0693359375,297.7319030761719,301.96112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948630690574646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.6724451184272766,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.7081170678138733,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.5230128765106201,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,0.8151638507843018,0.7081170678138733,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.8454059958457947,0.4507169425487518,2.0380213260650635,290.0616455078125,284.95001220703125,304.93133544921875,294.7351989746094,299.3519287109375,297.7266845703125,290.0616455078125,1.0,1.0,0.2156087160110473,0.2156087160110473,1.0,1.0,-5.590880870819092,0.9263710975646972,4.6645097732543945,-0.3331219255924225,1.0,1.0,0.0,338.33062744140625,410.0,65561.890625,0.0,13291.515625,1.0,278.1499938964844,282.07080078125,297.7352600097656,301.9665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949577808380127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.6724451184272766,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.7081170678138733,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.5230128765106201,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,0.8151638507843018,0.7081170678138733,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.8454059958457947,0.4507169425487518,2.0380213260650635,290.0616455078125,284.95001220703125,304.93133544921875,294.7351989746094,299.3519287109375,297.7266845703125,290.0616455078125,1.0,1.0,0.2156087160110473,0.2156087160110473,1.0,1.0,-5.590880870819092,0.9263710975646972,4.6645097732543945,-0.3331219255924225,1.0,1.0,0.0,338.33062744140625,410.0,65561.890625,0.0,13291.515625,1.0,278.1499938964844,282.07080078125,297.7352600097656,301.9665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949577808380127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618591308594,0.9990000128746032,1.0,0.6720694899559021,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618591308594,0.9990000128746032,1.0,0.7077215313911438,297.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618591308594,0.9990000128746032,1.0,0.5227206945419312,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618591308594,0.9990000128746032,0.8164668679237366,0.7077215313911438,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618591308594,0.8457826972007751,0.4511055052280426,2.0397307872772217,290.0618591308594,284.95001220703125,304.9195251464844,294.736083984375,299.3497619628906,297.72723388671875,290.0618896484375,1.0,1.0,0.2154706567525863,0.2154706567525863,1.0,1.0,-5.591183662414551,0.9258506298065186,4.665333271026611,-0.3337078094482422,1.0,1.0,0.0,338.2027282714844,410.0,65573.140625,0.0,13292.12109375,1.0,278.1499938964844,282.07147216796875,297.7364807128906,301.9687805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950380682945251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618896484375,0.9990000128746032,1.0,0.6717003583908081,297.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618896484375,0.9990000128746032,1.0,0.7073328495025635,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618896484375,0.9990000128746032,1.0,0.5224336385726929,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618896484375,0.9990000128746032,0.8177716135978699,0.7073328495025635,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618896484375,0.8461530804634094,0.4514869153499603,2.041409730911255,290.0618896484375,284.95001220703125,304.90704345703125,294.73651123046875,299.3473205566406,297.7277526855469,290.0618896484375,1.0,1.0,0.215324193239212,0.215324193239212,1.0,1.0,-5.591479778289795,0.92529559135437,4.666184425354004,-0.3343231081962585,1.0,1.0,0.0,338.0774230957031,410.0,65582.9453125,0.0,13292.71484375,1.0,278.1499938964844,282.07208251953125,297.7369689941406,301.97021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951151967048645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.009521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.6709734201431274,297.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.7065672874450684,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.5218682289123535,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,0.8203829526901245,0.7065672874450684,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.8468835949897766,0.4522375166416168,2.044715166091919,290.0616455078125,284.95001220703125,304.87994384765625,294.7359619140625,299.34197998046875,297.72869873046875,290.0616455078125,1.0,1.0,0.2150312662124633,0.2150312662124633,1.0,1.0,-5.592061996459961,0.9241793155670166,4.667882442474365,-0.3355521559715271,1.0,1.0,0.0,337.8312072753906,410.0,65600.3671875,0.0,13293.87890625,1.0,278.1499938964844,282.0731201171875,297.73681640625,301.97174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953282833099365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.6709734201431274,297.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.7065672874450684,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,1.0,0.5218682289123535,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.9990000128746032,0.8203829526901245,0.7065672874450684,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.8468835949897766,0.4522375166416168,2.044715166091919,290.0616455078125,284.95001220703125,304.87994384765625,294.7359619140625,299.34197998046875,297.72869873046875,290.0616455078125,1.0,1.0,0.2150312662124633,0.2150312662124633,1.0,1.0,-5.592061996459961,0.9241793155670166,4.667882442474365,-0.3355521559715271,1.0,1.0,0.0,337.8312072753906,410.0,65600.3671875,0.0,13293.87890625,1.0,278.1499938964844,282.0731201171875,297.73681640625,301.97174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953282833099365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,1.0,0.6702736616134644,297.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,1.0,0.705830454826355,297.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,1.0,0.5213239789009094,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,0.8229937553405762,0.705830454826355,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.8475877046585083,0.4529587030410766,2.047893762588501,290.0606994628906,284.95001220703125,304.8500061035156,294.7334289550781,299.335693359375,297.7294616699219,290.0606994628906,1.0,1.0,0.2147383391857147,0.2147383391857147,1.0,1.0,-5.592618465423584,0.9230577945709229,4.669560432434082,-0.3367673754692077,1.0,1.0,0.0,337.5955810546875,410.0,65613.046875,0.0,13294.9931640625,1.0,278.1499938964844,282.07391357421875,297.7343444824219,301.9705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955658078193665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,1.0,0.6702736616134644,297.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,1.0,0.705830454826355,297.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,1.0,0.5213239789009094,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,0.8229937553405762,0.705830454826355,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.8475877046585083,0.4529587030410766,2.047893762588501,290.0606994628906,284.95001220703125,304.8500061035156,294.7334289550781,299.335693359375,297.7294616699219,290.0606994628906,1.0,1.0,0.2147383391857147,0.2147383391857147,1.0,1.0,-5.592618465423584,0.9230577945709229,4.669560432434082,-0.3367673754692077,1.0,1.0,0.0,337.5955810546875,410.0,65613.046875,0.0,13294.9931640625,1.0,278.1499938964844,282.07391357421875,297.7343444824219,301.9705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955658078193665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0595397949219,0.9990000128746032,1.0,0.66961669921875,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0595397949219,0.9990000128746032,1.0,0.705138623714447,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0595397949219,0.9990000128746032,1.0,0.52081298828125,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0595397949219,0.9990000128746032,0.825498104095459,0.705138623714447,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0595397949219,0.8482497930526733,0.4536349177360534,2.0508761405944824,290.0595397949219,284.95001220703125,304.819580078125,294.73004150390625,299.32928466796875,297.7300109863281,290.0595092773437,1.0,1.0,0.2145005464553833,0.2145005464553833,1.0,1.0,-5.593139171600342,0.9221551418304444,4.670983791351318,-0.3377479016780853,1.0,1.0,0.0,337.3754577636719,410.0,65623.4453125,0.0,13296.0341796875,1.0,278.1499938964844,282.07452392578125,297.73126220703125,301.9685363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958282470703125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.9990000128746032,1.0,0.6695907711982727,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.9990000128746032,1.0,0.7051113247871399,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.9990000128746032,1.0,0.5207928419113159,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.9990000128746032,0.8256021738052368,0.7051113247871399,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.848275899887085,0.4536615014076233,2.0509936809539795,290.0594787597656,284.95001220703125,304.8182983398437,294.7298889160156,299.3290100097656,297.72998046875,290.0594482421875,1.0,1.0,0.2144906371831894,0.2144906371831894,1.0,1.0,-5.593159198760986,0.9221174716949464,4.671041965484619,-0.3377875685691833,1.0,1.0,0.0,337.36688232421875,410.0,65623.7734375,0.0,13296.0751953125,1.0,278.1499938964844,282.0745544433594,297.7311096191406,301.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958361744880676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,1.0,0.6689339876174927,297.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,1.0,0.704419732093811,298.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,1.0,0.520281970500946,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,0.8282055258750916,0.704419732093811,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.8489385843276978,0.4543356299400329,2.053971290588379,290.057861328125,284.95001220703125,304.7860412597656,294.7263488769531,299.3217163085937,297.7300720214844,290.0578308105469,1.0,1.0,0.214242935180664,0.214242935180664,1.0,1.0,-5.593674659729004,0.921177864074707,4.672496795654297,-0.3387810587882995,1.0,1.0,0.0,337.1488342285156,410.0,65632.40625,0.0,13297.1064453125,1.0,278.1499938964844,282.0750732421875,297.7274475097656,301.9654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960441946983337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.682861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,1.0,0.6689339876174927,297.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,1.0,0.704419732093811,298.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,1.0,0.520281970500946,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.9990000128746032,0.8282055258750916,0.704419732093811,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.8489385843276978,0.4543356299400329,2.053971290588379,290.057861328125,284.95001220703125,304.7860412597656,294.7263488769531,299.3217163085937,297.7300720214844,290.0578308105469,1.0,1.0,0.214242935180664,0.214242935180664,1.0,1.0,-5.593674659729004,0.921177864074707,4.672496795654297,-0.3387810587882995,1.0,1.0,0.0,337.1488342285156,410.0,65632.40625,0.0,13297.1064453125,1.0,278.1499938964844,282.0750732421875,297.7274475097656,301.9654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960441946983337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.682861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.9990000128746032,1.0,0.6686113476753235,297.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.9990000128746032,1.0,0.7040799260139465,298.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.9990000128746032,1.0,0.5200310349464417,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.9990000128746032,0.8295057415962219,0.7040799260139465,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.84926438331604,0.4546663761138916,2.0554330348968506,290.0570068359375,284.95001220703125,304.76971435546875,294.7245788574219,299.3179626464844,297.7300109863281,290.05694580078125,1.0,1.0,0.2141190767288208,0.2141190767288208,1.0,1.0,-5.593926906585693,0.9207069873809814,4.673219680786133,-0.3392737507820129,1.0,1.0,0.0,337.0421447753906,410.0,65636.390625,0.0,13297.609375,1.0,278.1499938964844,282.0753173828125,297.7255859375,301.9638366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961398601531982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.576416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.9990000128746032,1.0,0.6683007478713989,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.9990000128746032,1.0,0.703752875328064,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.9990000128746032,1.0,0.519789457321167,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.9990000128746032,0.8308024406433105,0.703752875328064,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.8495781421661377,0.4549844264984131,2.0568385124206543,290.0560302734375,284.95001220703125,304.7532653808594,294.7228088378906,299.3140869140625,297.7298889160156,290.0559997558594,1.0,1.0,0.2139988392591476,0.2139988392591476,1.0,1.0,-5.594167709350586,0.9202483892440796,4.673919200897217,-0.3397435247898102,1.0,1.0,0.0,336.9402770996094,410.0,65639.859375,0.0,13298.091796875,1.0,278.1499938964844,282.0755310058594,297.7237854003906,301.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962260484695435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,1.0,0.6676980257034302,297.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,1.0,0.7031181454658508,298.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,1.0,0.5193206667900085,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,0.8333888649940491,0.7031181454658508,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540771484375,0.8501874804496765,0.4556012749671936,2.0595638751983643,290.0540466308594,284.95001220703125,304.7200012207031,294.7192687988281,299.30621337890625,297.7295837402344,290.05401611328125,1.0,1.0,0.2137583792209625,0.2137583792209625,1.0,1.0,-5.594631671905518,0.9193283319473268,4.6753034591674805,-0.340672880411148,1.0,1.0,0.0,336.7436218261719,410.0,65646.1875,0.0,13299.0205078125,1.0,278.1499938964844,282.0758972167969,297.7201538085937,301.958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963907957077026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,1.0,0.6676980257034302,297.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,1.0,0.7031181454658508,298.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,1.0,0.5193206667900085,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540466308594,0.9990000128746032,0.8333888649940491,0.7031181454658508,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0540771484375,0.8501874804496765,0.4556012749671936,2.0595638751983643,290.0540466308594,284.95001220703125,304.7200012207031,294.7192687988281,299.30621337890625,297.7295837402344,290.05401611328125,1.0,1.0,0.2137583792209625,0.2137583792209625,1.0,1.0,-5.594631671905518,0.9193283319473268,4.6753034591674805,-0.340672880411148,1.0,1.0,0.0,336.7436218261719,410.0,65646.1875,0.0,13299.0205078125,1.0,278.1499938964844,282.0758972167969,297.7201538085937,301.958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963907957077026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
