time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942940,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,1.0,0.6671225428581238,297.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,1.0,0.7025122046470642,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,1.0,0.5188730955123901,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,0.835963785648346,0.7025122046470642,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.8507697582244873,0.4561894834041595,2.062162160873413,290.05194091796875,284.95001220703125,304.686279296875,294.7157592773437,299.2981872558594,297.7292175292969,290.0518798828125,1.0,1.0,0.2135179042816162,0.2135179042816162,1.0,1.0,-5.595071315765381,0.918403685092926,4.676667213439941,-0.3415881395339966,1.0,1.0,0.0,336.5574035644531,410.0,65651.6484375,0.0,13299.8984375,1.0,278.1499938964844,282.07623291015625,297.71661376953125,301.95574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965456485748291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,1.0,0.6671225428581238,297.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,1.0,0.7025122046470642,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,1.0,0.5188730955123901,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,0.835963785648346,0.7025122046470642,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.8507697582244873,0.4561894834041595,2.062162160873413,290.05194091796875,284.95001220703125,304.686279296875,294.7157592773437,299.2981872558594,297.7292175292969,290.0518798828125,1.0,1.0,0.2135179042816162,0.2135179042816162,1.0,1.0,-5.595071315765381,0.918403685092926,4.676667213439941,-0.3415881395339966,1.0,1.0,0.0,336.5574035644531,410.0,65651.6484375,0.0,13299.8984375,1.0,278.1499938964844,282.07623291015625,297.71661376953125,301.95574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965456485748291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,1.0,0.6665659546852112,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,1.0,0.701926052570343,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,1.0,0.5184401869773865,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,0.8385298848152161,0.701926052570343,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497436523437,0.851333498954773,0.4567579627037048,2.0646731853485107,290.0497131347656,284.95001220703125,304.6520690917969,294.7123107910156,299.2900390625,297.72882080078125,290.0496826171875,1.0,1.0,0.2133107930421829,0.2133107930421829,1.0,1.0,-5.595493316650391,0.9176114797592164,4.677881717681885,-0.3423573076725006,1.0,1.0,0.0,336.37860107421875,410.0,65656.578125,0.0,13300.7421875,1.0,278.1499938964844,282.0765380859375,297.7131042480469,301.9525146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966934680938721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.743408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,1.0,0.6665659546852112,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,1.0,0.701926052570343,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,1.0,0.5184401869773865,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.9990000128746032,0.8385298848152161,0.701926052570343,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497436523437,0.851333498954773,0.4567579627037048,2.0646731853485107,290.0497131347656,284.95001220703125,304.6520690917969,294.7123107910156,299.2900390625,297.72882080078125,290.0496826171875,1.0,1.0,0.2133107930421829,0.2133107930421829,1.0,1.0,-5.595493316650391,0.9176114797592164,4.677881717681885,-0.3423573076725006,1.0,1.0,0.0,336.37860107421875,410.0,65656.578125,0.0,13300.7421875,1.0,278.1499938964844,282.0765380859375,297.7131042480469,301.9525146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966934680938721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.743408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,1.0,0.6660334467887878,297.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,1.0,0.7013652920722961,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,1.0,0.5180259943008423,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,0.8410825133323669,0.7013652920722961,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.8518733382225037,0.4573010802268982,2.0670723915100098,290.0473937988281,284.95001220703125,304.617431640625,294.7088928222656,299.28173828125,297.7283935546875,290.04736328125,1.0,1.0,0.2131036818027496,0.2131036818027496,1.0,1.0,-5.595893383026123,0.9168188571929932,4.679074764251709,-0.3431092500686645,1.0,1.0,0.0,336.2090759277344,410.0,65660.9140625,0.0,13301.5419921875,1.0,278.1499938964844,282.0768127441406,297.7096862792969,301.9493103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968353271484375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,1.0,0.6660334467887878,297.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,1.0,0.7013652920722961,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,1.0,0.5180259943008423,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.9990000128746032,0.8410825133323669,0.7013652920722961,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.8518733382225037,0.4573010802268982,2.0670723915100098,290.0473937988281,284.95001220703125,304.617431640625,294.7088928222656,299.28173828125,297.7283935546875,290.04736328125,1.0,1.0,0.2131036818027496,0.2131036818027496,1.0,1.0,-5.595893383026123,0.9168188571929932,4.679074764251709,-0.3431092500686645,1.0,1.0,0.0,336.2090759277344,410.0,65660.9140625,0.0,13301.5419921875,1.0,278.1499938964844,282.0768127441406,297.7096862792969,301.9493103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968353271484375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462341308594,0.9990000128746032,1.0,0.6657702326774597,297.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462341308594,0.9990000128746032,1.0,0.7010881304740906,298.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462341308594,0.9990000128746032,1.0,0.5178213119506836,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462341308594,0.9990000128746032,0.8423568606376648,0.7010881304740906,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462646484375,0.8521403074264526,0.4575693011283874,2.0682573318481445,290.0462341308594,284.95001220703125,304.5999755859375,294.70721435546875,299.2775573730469,297.7281799316406,290.04620361328125,1.0,1.0,0.2130001187324524,0.2130001187324524,1.0,1.0,-5.596090793609619,0.9164221882820128,4.67966890335083,-0.343484491109848,1.0,1.0,0.0,336.1254577636719,410.0,65662.9921875,0.0,13301.9365234375,1.0,278.1499938964844,282.0769348144531,297.7079772949219,301.9477233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969035148620605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9990000128746032,1.0,0.6655095815658569,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9990000128746032,1.0,0.7008135914802551,298.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9990000128746032,1.0,0.5176185369491577,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9990000128746032,0.843629777431488,0.7008135914802551,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.8524048328399658,0.457834780216217,2.069430112838745,290.0450744628906,284.95001220703125,304.5823974609375,294.70556640625,299.2733459472656,297.7279357910156,290.0450134277344,1.0,1.0,0.2128686159849167,0.2128686159849167,1.0,1.0,-5.596284866333008,0.9159144759178162,4.680370330810547,-0.3439652919769287,1.0,1.0,0.0,336.04302978515625,410.0,65665.03125,0.0,13302.3232421875,1.0,278.1499938964844,282.0770568847656,297.706298828125,301.94610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969702124595642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,1.0,0.6650092601776123,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,1.0,0.7002868056297302,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,1.0,0.517229437828064,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,0.8461616635322571,0.7002868056297302,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426330566406,0.8529126644134521,0.4583434462547302,2.071677923202514,290.0426025390625,284.95001220703125,304.54693603515625,294.70233154296875,299.2648010253906,297.7274780273437,290.0425720214844,1.0,1.0,0.2126056104898452,0.2126056104898452,1.0,1.0,-5.596653461456299,0.914881467819214,4.681771755218506,-0.3449305593967438,1.0,1.0,0.0,335.8861083984375,410.0,65668.6875,0.0,13303.0595703125,1.0,278.1499938964844,282.0772705078125,297.7030334472656,301.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897100567817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,1.0,0.6650092601776123,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,1.0,0.7002868056297302,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,1.0,0.517229437828064,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.9990000128746032,0.8461616635322571,0.7002868056297302,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426330566406,0.8529126644134521,0.4583434462547302,2.071677923202514,290.0426025390625,284.95001220703125,304.54693603515625,294.70233154296875,299.2648010253906,297.7274780273437,290.0425720214844,1.0,1.0,0.2126056104898452,0.2126056104898452,1.0,1.0,-5.596653461456299,0.914881467819214,4.681771755218506,-0.3449305593967438,1.0,1.0,0.0,335.8861083984375,410.0,65668.6875,0.0,13303.0595703125,1.0,278.1499938964844,282.0772705078125,297.7030334472656,301.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897100567817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,1.0,0.6645364165306091,297.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,1.0,0.6997888684272766,298.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,1.0,0.5168616771697998,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,0.8486731648445129,0.6997888684272766,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.8533928990364075,0.4588232338428497,2.073799133300781,290.0400695800781,284.95001220703125,304.5111389160156,294.6991882324219,299.2561340332031,297.7269287109375,290.0400085449219,1.0,1.0,0.212342619895935,0.212342619895935,1.0,1.0,-5.5969977378845215,0.9138434529304504,4.683154582977295,-0.3458875119686126,1.0,1.0,0.0,335.7392272949219,410.0,65671.8359375,0.0,13303.7490234375,1.0,278.1499938964844,282.07745361328125,297.69989013671875,301.9400329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972257971763611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,1.0,0.6645364165306091,297.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,1.0,0.6997888684272766,298.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,1.0,0.5168616771697998,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9990000128746032,0.8486731648445129,0.6997888684272766,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.8533928990364075,0.4588232338428497,2.073799133300781,290.0400695800781,284.95001220703125,304.5111389160156,294.6991882324219,299.2561340332031,297.7269287109375,290.0400085449219,1.0,1.0,0.212342619895935,0.212342619895935,1.0,1.0,-5.5969977378845215,0.9138434529304504,4.683154582977295,-0.3458875119686126,1.0,1.0,0.0,335.7392272949219,410.0,65671.8359375,0.0,13303.7490234375,1.0,278.1499938964844,282.07745361328125,297.69989013671875,301.9400329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972257971763611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,1.0,0.6640735268592834,297.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,1.0,0.6993014216423035,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,1.0,0.5165016055107117,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,0.8511770963668823,0.6993014216423035,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.853863537311554,0.4592926502227783,2.0758748054504395,290.0375061035156,284.95001220703125,304.4749755859375,294.6961364746094,299.24737548828125,297.72637939453125,290.0374450683594,1.0,1.0,0.2121356874704361,0.2121356874704361,1.0,1.0,-5.597334384918213,0.9130319952964784,4.68430233001709,-0.346612274646759,1.0,1.0,0.0,335.5962219238281,410.0,65674.8359375,0.0,13304.4208984375,1.0,278.1499938964844,282.07763671875,297.69677734375,301.93707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973422050476074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,1.0,0.6640735268592834,297.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,1.0,0.6993014216423035,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,1.0,0.5165016055107117,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.9990000128746032,0.8511770963668823,0.6993014216423035,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.853863537311554,0.4592926502227783,2.0758748054504395,290.0375061035156,284.95001220703125,304.4749755859375,294.6961364746094,299.24737548828125,297.72637939453125,290.0374450683594,1.0,1.0,0.2121356874704361,0.2121356874704361,1.0,1.0,-5.597334384918213,0.9130319952964784,4.68430233001709,-0.346612274646759,1.0,1.0,0.0,335.5962219238281,410.0,65674.8359375,0.0,13304.4208984375,1.0,278.1499938964844,282.07763671875,297.69677734375,301.93707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973422050476074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,1.0,0.663640558719635,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,1.0,0.6988454461097717,298.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,1.0,0.5161648392677307,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,0.8536544442176819,0.6988454461097717,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.8543038964271545,0.4597306847572326,2.0778133869171143,290.03485107421875,284.95001220703125,304.4385070800781,294.6932373046875,299.23846435546875,297.72576904296875,290.0347900390625,1.0,1.0,0.2119287550449371,0.2119287550449371,1.0,1.0,-5.597645282745361,0.9122224450111388,4.685422897338867,-0.3473207950592041,1.0,1.0,0.0,335.46405029296875,410.0,65677.484375,0.0,13305.0419921875,1.0,278.1499938964844,282.0777893066406,297.6938781738281,301.93426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974552750587463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,1.0,0.663640558719635,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,1.0,0.6988454461097717,298.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,1.0,0.5161648392677307,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9990000128746032,0.8536544442176819,0.6988454461097717,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.8543038964271545,0.4597306847572326,2.0778133869171143,290.03485107421875,284.95001220703125,304.4385070800781,294.6932373046875,299.23846435546875,297.72576904296875,290.0347900390625,1.0,1.0,0.2119287550449371,0.2119287550449371,1.0,1.0,-5.597645282745361,0.9122224450111388,4.685422897338867,-0.3473207950592041,1.0,1.0,0.0,335.46405029296875,410.0,65677.484375,0.0,13305.0419921875,1.0,278.1499938964844,282.0777893066406,297.6938781738281,301.93426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974552750587463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03350830078125,0.9990000128746032,1.0,0.6634257435798645,297.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03350830078125,0.9990000128746032,1.0,0.6986192464828491,298.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03350830078125,0.9990000128746032,1.0,0.5159977674484253,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03350830078125,0.9990000128746032,0.8548915982246399,0.6986192464828491,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335388183594,0.8545224666595459,0.4599478542804718,2.078774690628052,290.03350830078125,284.95001220703125,304.4201354980469,294.6918334960937,299.2340087890625,297.7254333496094,290.033447265625,1.0,1.0,0.211825281381607,0.211825281381607,1.0,1.0,-5.597799301147461,0.9118176102638244,4.685981750488281,-0.3476748764514923,1.0,1.0,0.0,335.3985595703125,410.0,65678.75,0.0,13305.3486328125,1.0,278.1499938964844,282.077880859375,297.6924133300781,301.932861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975067734718323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,1.0,0.6632142066955566,297.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,1.0,0.6983965039253235,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,1.0,0.5158332586288452,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,0.8561257719993591,0.6983965039253235,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.8547377586364746,0.4601615071296692,2.079720258712769,290.0321655273437,284.95001220703125,304.4017028808594,294.6904602050781,299.2294921875,297.7251281738281,290.0321044921875,1.0,1.0,0.2116995602846145,0.2116995602846145,1.0,1.0,-5.597949504852295,0.9113243222236632,4.686625480651856,-0.3481143712997436,1.0,1.0,0.0,335.3343505859375,410.0,65680.046875,0.0,13305.6494140625,1.0,278.1499938964844,282.07794189453125,297.6910095214844,301.9314880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975566029548645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,1.0,0.662814736366272,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,1.0,0.6979758739471436,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,1.0,0.5155225992202759,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,0.8585730791091919,0.6979758739471436,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.8551443815231323,0.4605641663074493,2.081503868103028,290.0294189453125,284.95001220703125,304.3646240234375,294.6878356933594,299.22039794921875,297.72442626953125,290.02935791015625,1.0,1.0,0.2114480882883072,0.2114480882883072,1.0,1.0,-5.598230838775635,0.9103229641914368,4.687907695770264,-0.3490007817745209,1.0,1.0,0.0,335.214111328125,410.0,65682.4765625,0.0,13306.2109375,1.0,278.1499938964844,282.0780944824219,297.6883850097656,301.928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976557850837708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.72265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,1.0,0.662814736366272,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,1.0,0.6979758739471436,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,1.0,0.5155225992202759,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,0.8585730791091919,0.6979758739471436,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.8551443815231323,0.4605641663074493,2.081503868103028,290.0294189453125,284.95001220703125,304.3646240234375,294.6878356933594,299.22039794921875,297.72442626953125,290.02935791015625,1.0,1.0,0.2114480882883072,0.2114480882883072,1.0,1.0,-5.598230838775635,0.9103229641914368,4.687907695770264,-0.3490007817745209,1.0,1.0,0.0,335.214111328125,410.0,65682.4765625,0.0,13306.2109375,1.0,278.1499938964844,282.0780944824219,297.6883850097656,301.928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976557850837708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.72265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,1.0,0.6624343991279602,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,1.0,0.6975753307342529,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,1.0,0.5152267813682556,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,0.8610035181045532,0.6975753307342529,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.8555316925048828,0.4609468281269073,2.083199977874756,290.0266418457031,284.95001220703125,304.3272705078125,294.68536376953125,299.2112121582031,297.72369384765625,290.0265808105469,1.0,1.0,0.2111966162919998,0.2111966162919998,1.0,1.0,-5.598495960235596,0.9093184471130372,4.689177513122559,-0.3498855829238891,1.0,1.0,0.0,335.1004638671875,410.0,65684.7734375,0.0,13306.7412109375,1.0,278.1499938964844,282.0782470703125,297.6859130859375,301.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977468013763428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,1.0,0.6624343991279602,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,1.0,0.6975753307342529,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,1.0,0.5152267813682556,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9990000128746032,0.8610035181045532,0.6975753307342529,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.8555316925048828,0.4609468281269073,2.083199977874756,290.0266418457031,284.95001220703125,304.3272705078125,294.68536376953125,299.2112121582031,297.72369384765625,290.0265808105469,1.0,1.0,0.2111966162919998,0.2111966162919998,1.0,1.0,-5.598495960235596,0.9093184471130372,4.689177513122559,-0.3498855829238891,1.0,1.0,0.0,335.1004638671875,410.0,65684.7734375,0.0,13306.7412109375,1.0,278.1499938964844,282.0782470703125,297.6859130859375,301.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977468013763428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,1.0,0.662070631980896,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,1.0,0.6971922516822815,298.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,1.0,0.5149438381195068,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,0.8634189963340759,0.6971922516822815,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.8559024333953857,0.4613125026226043,2.0848217010498047,290.0238037109375,284.95001220703125,304.2897033691406,294.68310546875,299.20196533203125,297.7229309082031,290.02374267578125,1.0,1.0,0.210999384522438,0.210999384522438,1.0,1.0,-5.598749160766602,0.908531904220581,4.690217018127441,-0.3505498766899109,1.0,1.0,0.0,334.9925537109375,410.0,65687.0859375,0.0,13307.24609375,1.0,278.1499938964844,282.078369140625,297.68359375,301.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978289365768433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,1.0,0.662070631980896,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,1.0,0.6971922516822815,298.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,1.0,0.5149438381195068,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9990000128746032,0.8634189963340759,0.6971922516822815,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.8559024333953857,0.4613125026226043,2.0848217010498047,290.0238037109375,284.95001220703125,304.2897033691406,294.68310546875,299.20196533203125,297.7229309082031,290.02374267578125,1.0,1.0,0.210999384522438,0.210999384522438,1.0,1.0,-5.598749160766602,0.908531904220581,4.690217018127441,-0.3505498766899109,1.0,1.0,0.0,334.9925537109375,410.0,65687.0859375,0.0,13307.24609375,1.0,278.1499938964844,282.078369140625,297.68359375,301.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978289365768433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,1.0,0.6617323756217957,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,1.0,0.6968360543251038,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,1.0,0.5146807432174683,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,0.8658092021942139,0.6968360543251038,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.8562472462654114,0.4616517722606659,2.08632755279541,290.0209655761719,284.95001220703125,304.2518920898437,294.6810302734375,299.192626953125,297.7221069335937,290.0209045410156,1.0,1.0,0.2108021378517151,0.2108021378517151,1.0,1.0,-5.598981857299805,0.9077483415603638,4.6912336349487305,-0.3512093126773834,1.0,1.0,0.0,334.8930358886719,410.0,65689.453125,0.0,13307.7109375,1.0,278.1499938964844,282.0785217285156,297.6815185546875,301.9223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979067802429199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,1.0,0.6617323756217957,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,1.0,0.6968360543251038,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,1.0,0.5146807432174683,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9990000128746032,0.8658092021942139,0.6968360543251038,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.8562472462654114,0.4616517722606659,2.08632755279541,290.0209655761719,284.95001220703125,304.2518920898437,294.6810302734375,299.192626953125,297.7221069335937,290.0209045410156,1.0,1.0,0.2108021378517151,0.2108021378517151,1.0,1.0,-5.598981857299805,0.9077483415603638,4.6912336349487305,-0.3512093126773834,1.0,1.0,0.0,334.8930358886719,410.0,65689.453125,0.0,13307.7109375,1.0,278.1499938964844,282.0785217285156,297.6815185546875,301.9223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979067802429199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9990000128746032,1.0,0.6615661978721619,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9990000128746032,1.0,0.6966610550880432,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9990000128746032,1.0,0.5145514607429504,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9990000128746032,0.8670013546943665,0.6966610550880432,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.8564167022705078,0.4618183374404907,2.087066888809204,290.0195617675781,284.95001220703125,304.23291015625,294.6800537109375,299.1879577636719,297.7217102050781,290.0195007324219,1.0,1.0,0.2107035219669342,0.2107035219669342,1.0,1.0,-5.599095821380615,0.9073562622070312,4.691739559173584,-0.3515385687351227,1.0,1.0,0.0,334.8442687988281,410.0,65690.609375,0.0,13307.9384765625,1.0,278.1499938964844,282.0785827636719,297.68048095703125,301.9213256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979394435882568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.369384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9990000128746032,1.0,0.6614030599594116,297.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9990000128746032,1.0,0.6964892745018005,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9990000128746032,1.0,0.5144246220588684,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9990000128746032,0.8681902289390564,0.6964892745018005,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.8565831184387207,0.4619817733764648,2.0877926349639893,290.01812744140625,284.95001220703125,304.2138977050781,294.6791381835937,299.1832580566406,297.7213134765625,290.01806640625,1.0,1.0,0.2106045484542846,0.2106045484542846,1.0,1.0,-5.599207878112793,0.906962513923645,4.6922454833984375,-0.3518707454204559,1.0,1.0,0.0,334.79644775390625,410.0,65691.8671875,0.0,13308.1611328125,1.0,278.1499938964844,282.0786437988281,297.6795349121094,301.9203796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897969663143158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,1.0,0.6611015200614929,297.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,1.0,0.696171760559082,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,1.0,0.5141900777816772,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,0.8705407977104187,0.696171760559082,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01531982421875,0.8568907976150513,0.4622833430767059,2.0891332626342773,290.0152893066406,284.95001220703125,304.1756896972656,294.677490234375,299.173828125,297.7204895019531,290.0152282714844,1.0,1.0,0.2104066163301468,0.2104066163301468,1.0,1.0,-5.59941291809082,0.9061713814735411,4.693241596221924,-0.352541834115982,1.0,1.0,0.0,334.70849609375,410.0,65694.625,0.0,13308.5712890625,1.0,278.1499938964844,282.0788269042969,297.6778869628906,301.9188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980324864387512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,1.0,0.6611015200614929,297.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,1.0,0.696171760559082,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,1.0,0.5141900777816772,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152893066406,0.9990000128746032,0.8705407977104187,0.696171760559082,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01531982421875,0.8568907976150513,0.4622833430767059,2.0891332626342773,290.0152893066406,284.95001220703125,304.1756896972656,294.677490234375,299.173828125,297.7204895019531,290.0152282714844,1.0,1.0,0.2104066163301468,0.2104066163301468,1.0,1.0,-5.59941291809082,0.9061713814735411,4.693241596221924,-0.352541834115982,1.0,1.0,0.0,334.70849609375,410.0,65694.625,0.0,13308.5712890625,1.0,278.1499938964844,282.0788269042969,297.6778869628906,301.9188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980324864387512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,1.0,0.6608145236968994,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,1.0,0.695869505405426,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,1.0,0.5139668583869934,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,0.872874915599823,0.695869505405426,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.8571837544441223,0.462569922208786,2.0904080867767334,290.012451171875,284.95001220703125,304.1373596191406,294.67608642578125,299.16436767578125,297.7196350097656,290.01239013671875,1.0,1.0,0.2102086842060089,0.2102086842060089,1.0,1.0,-5.599607467651367,0.9053783416748048,4.6942291259765625,-0.3532163798809051,1.0,1.0,0.0,334.6251525878906,410.0,65697.484375,0.0,13308.958984375,1.0,278.1499938964844,282.0789794921875,297.6764221191406,301.91748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980830311775208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.70849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,1.0,0.6608145236968994,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,1.0,0.695869505405426,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,1.0,0.5139668583869934,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.9990000128746032,0.872874915599823,0.695869505405426,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.8571837544441223,0.462569922208786,2.0904080867767334,290.012451171875,284.95001220703125,304.1373596191406,294.67608642578125,299.16436767578125,297.7196350097656,290.01239013671875,1.0,1.0,0.2102086842060089,0.2102086842060089,1.0,1.0,-5.599607467651367,0.9053783416748048,4.6942291259765625,-0.3532163798809051,1.0,1.0,0.0,334.6251525878906,410.0,65697.484375,0.0,13308.958984375,1.0,278.1499938964844,282.0789794921875,297.6764221191406,301.91748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980830311775208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.70849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,1.0,0.6605478525161743,297.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,1.0,0.6955887079238892,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,1.0,0.513759434223175,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,0.8751847147941589,0.6955887079238892,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096435546875,0.8574562668800354,0.4628359973430633,2.091593027114868,290.0096130371094,284.95001220703125,304.098876953125,294.6749267578125,299.1549072265625,297.71881103515625,290.0095520019531,1.0,1.0,0.2100651860237121,0.2100651860237121,1.0,1.0,-5.599788188934326,0.90480375289917,4.694984436035156,-0.3536798655986786,1.0,1.0,0.0,334.5478820800781,410.0,65700.7109375,0.0,13309.3203125,1.0,278.1499938964844,282.0791931152344,297.6752319335937,301.9163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981265425682068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
