time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944920,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,1.0,0.6605478525161743,297.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,1.0,0.6955887079238892,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,1.0,0.513759434223175,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9990000128746032,0.8751847147941589,0.6955887079238892,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096435546875,0.8574562668800354,0.4628359973430633,2.091593027114868,290.0096130371094,284.95001220703125,304.098876953125,294.6749267578125,299.1549072265625,297.71881103515625,290.0095520019531,1.0,1.0,0.2100651860237121,0.2100651860237121,1.0,1.0,-5.599788188934326,0.90480375289917,4.694984436035156,-0.3536798655986786,1.0,1.0,0.0,334.5478820800781,410.0,65700.7109375,0.0,13309.3203125,1.0,278.1499938964844,282.0791931152344,297.6752319335937,301.9163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981265425682068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,1.0,0.6603008508682251,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,1.0,0.6953285932540894,298.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,1.0,0.513567328453064,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,0.8774694800376892,0.6953285932540894,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068359375,0.857708752155304,0.4630820453166961,2.0926902294158936,290.0068054199219,284.95001220703125,304.060302734375,294.67401123046875,299.1454162597656,297.71795654296875,290.0067443847656,1.0,1.0,0.2099216729402542,0.2099216729402542,1.0,1.0,-5.599955558776856,0.9042335152626038,4.6957221031188965,-0.3541459739208221,1.0,1.0,0.0,334.4764404296875,410.0,65704.296875,0.0,13309.6533203125,1.0,278.1499938964844,282.07940673828125,297.6742858886719,301.91558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981618285179138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,1.0,0.6603008508682251,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,1.0,0.6953285932540894,298.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,1.0,0.513567328453064,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.9990000128746032,0.8774694800376892,0.6953285932540894,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068359375,0.857708752155304,0.4630820453166961,2.0926902294158936,290.0068054199219,284.95001220703125,304.060302734375,294.67401123046875,299.1454162597656,297.71795654296875,290.0067443847656,1.0,1.0,0.2099216729402542,0.2099216729402542,1.0,1.0,-5.599955558776856,0.9042335152626038,4.6957221031188965,-0.3541459739208221,1.0,1.0,0.0,334.4764404296875,410.0,65704.296875,0.0,13309.6533203125,1.0,278.1499938964844,282.07940673828125,297.6742858886719,301.91558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981618285179138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054016113281,0.9990000128746032,1.0,0.6601822972297668,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054016113281,0.9990000128746032,1.0,0.6952037215232849,298.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054016113281,0.9990000128746032,1.0,0.5134751200675964,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054016113281,0.9990000128746032,0.8786052465438843,0.6952037215232849,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00543212890625,0.8578299880027771,0.4632000029087066,2.0932164192199707,290.0054016113281,284.95001220703125,304.0409545898437,294.6736755371094,299.14068603515625,297.7175598144531,290.0053405761719,1.0,1.0,0.2098499238491058,0.2098499238491058,1.0,1.0,-5.600035667419434,0.90394788980484,4.69608736038208,-0.3543811738491058,1.0,1.0,0.0,334.44219970703125,410.0,65706.1796875,0.0,13309.8134765625,1.0,278.1499938964844,282.0794982910156,297.67388916015625,301.915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981738686561584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040283203125,0.9990000128746032,1.0,0.6600678563117981,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040283203125,0.9990000128746032,1.0,0.6950832009315491,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040283203125,0.9990000128746032,1.0,0.513386070728302,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040283203125,0.9990000128746032,0.8797356486320496,0.6950832009315491,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040283203125,0.8579471111297607,0.4633139073848724,2.0937249660491943,290.0040283203125,284.95001220703125,304.0216064453125,294.6733703613281,299.1359558105469,297.7171630859375,290.00396728515625,1.0,1.0,0.2097762823104858,0.2097762823104858,1.0,1.0,-5.600112915039063,0.9036544561386108,4.696458339691162,-0.3546277284622192,1.0,1.0,0.0,334.40899658203125,410.0,65708.2265625,0.0,13309.9677734375,1.0,278.1499938964844,282.0796203613281,297.6735534667969,301.9150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981835246086121,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,1.0,0.6598641276359558,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,1.0,0.6948687434196472,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,1.0,0.513227641582489,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,0.8819615840911865,0.6948687434196472,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013122558594,0.8581556081771851,0.4635160863399505,2.0946297645568848,290.00128173828125,284.95001220703125,303.9828491210937,294.67303466796875,299.1264953613281,297.7163391113281,290.001220703125,1.0,1.0,0.209629014134407,0.209629014134407,1.0,1.0,-5.600250720977783,0.9030636548995972,4.697187423706055,-0.3551364839076996,1.0,1.0,0.0,334.3497314453125,410.0,65712.90625,0.0,13310.2431640625,1.0,278.1499938964844,282.07989501953125,297.6733093261719,301.9149780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982076048851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,1.0,0.6598641276359558,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,1.0,0.6948687434196472,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,1.0,0.513227641582489,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.9990000128746032,0.8819615840911865,0.6948687434196472,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013122558594,0.8581556081771851,0.4635160863399505,2.0946297645568848,290.00128173828125,284.95001220703125,303.9828491210937,294.67303466796875,299.1264953613281,297.7163391113281,290.001220703125,1.0,1.0,0.209629014134407,0.209629014134407,1.0,1.0,-5.600250720977783,0.9030636548995972,4.697187423706055,-0.3551364839076996,1.0,1.0,0.0,334.3497314453125,410.0,65712.90625,0.0,13310.2431640625,1.0,278.1499938964844,282.07989501953125,297.6733093261719,301.9149780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982076048851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,1.0,0.6596642136573792,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,1.0,0.6946581602096558,298.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,1.0,0.51307213306427,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,0.8841825127601624,0.6946581602096558,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99859619140625,0.8583604097366333,0.4637145400047302,2.095517873764038,289.9985656738281,284.95001220703125,303.94403076171875,294.67303466796875,299.1170349121094,297.715576171875,289.9985046386719,1.0,1.0,0.209481731057167,0.209481731057167,1.0,1.0,-5.600386142730713,0.90247243642807,4.697913646697998,-0.3556473851203918,1.0,1.0,0.0,334.2915954589844,410.0,65717.6875,0.0,13310.513671875,1.0,278.1499938964844,282.0802001953125,297.673095703125,301.9149780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982056379318237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,1.0,0.6596642136573792,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,1.0,0.6946581602096558,298.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,1.0,0.51307213306427,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985656738281,0.9990000128746032,0.8841825127601624,0.6946581602096558,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99859619140625,0.8583604097366333,0.4637145400047302,2.095517873764038,289.9985656738281,284.95001220703125,303.94403076171875,294.67303466796875,299.1170349121094,297.715576171875,289.9985046386719,1.0,1.0,0.209481731057167,0.209481731057167,1.0,1.0,-5.600386142730713,0.90247243642807,4.697913646697998,-0.3556473851203918,1.0,1.0,0.0,334.2915954589844,410.0,65717.6875,0.0,13310.513671875,1.0,278.1499938964844,282.0802001953125,297.673095703125,301.9149780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982056379318237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.6595355868339539,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.6945227384567261,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.5129721164703369,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,0.885768711566925,0.6945227384567261,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967041015625,0.8584922552108765,0.4638419449329376,2.096089601516724,289.9966735839844,284.95001220703125,303.9158935546875,294.6731872558594,299.1102294921875,297.71502685546875,289.9966125488281,1.0,1.0,0.2093450725078582,0.2093450725078582,1.0,1.0,-5.600473880767822,0.9019224643707277,4.698551177978516,-0.3561527729034424,1.0,1.0,0.0,334.2535400390625,410.0,65721.8125,0.0,13310.6884765625,1.0,278.1499938964844,282.0804443359375,297.6732788085937,301.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982066512107849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9990000128746032,1.0,0.6594860553741455,297.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9990000128746032,1.0,0.6944705843925476,298.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9990000128746032,1.0,0.512933611869812,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9990000128746032,0.8863725066184998,0.6944705843925476,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959716796875,0.8585429787635803,0.4638909697532654,2.0963096618652344,289.9959411621094,284.95001220703125,303.9052124023437,294.6733093261719,299.1076354980469,297.7148132324219,289.9958801269531,1.0,1.0,0.2092931270599365,0.2092931270599365,1.0,1.0,-5.6005072593688965,0.901711642742157,4.698795795440674,-0.3563448786735534,1.0,1.0,0.0,334.239013671875,410.0,65723.3046875,0.0,13310.7548828125,1.0,278.1499938964844,282.0805358886719,297.67333984375,301.9154663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982014656066895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940795898437,0.9990000128746032,1.0,0.6593682169914246,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940795898437,0.9990000128746032,1.0,0.6943464875221252,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940795898437,0.9990000128746032,1.0,0.5128419399261475,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940795898437,0.9990000128746032,0.8879434466362,0.6943464875221252,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940795898437,0.8586639165878296,0.4640075862407684,2.0968339443206787,289.9940795898437,284.95001220703125,303.8770751953125,294.6737365722656,299.1008605957031,297.7142944335937,289.9940185546875,1.0,1.0,0.2091564834117889,0.2091564834117889,1.0,1.0,-5.600587844848633,0.9011553525924684,4.699432849884033,-0.3568644523620605,1.0,1.0,0.0,334.2038269042969,410.0,65727.8359375,0.0,13310.916015625,1.0,278.1499938964844,282.080810546875,297.6737365722656,301.91607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898193895816803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.9990000128746032,1.0,0.6593243479728699,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.9990000128746032,1.0,0.6943002939224243,298.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.9990000128746032,1.0,0.5128078460693359,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.9990000128746032,0.88853919506073,0.6943002939224243,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.8587089776992798,0.4640509784221649,2.097029209136963,289.99334716796875,284.95001220703125,303.8663635253906,294.6739501953125,299.0982971191406,297.714111328125,289.9933166503906,1.0,1.0,0.2091045379638672,0.2091045379638672,1.0,1.0,-5.6006178855896,0.9009438157081604,4.699674129486084,-0.3570625483989715,1.0,1.0,0.0,334.190673828125,410.0,65729.578125,0.0,13310.9765625,1.0,278.1499938964844,282.0809020996094,297.67388916015625,301.9163513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981873989105225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920959472656,0.9990000128746032,1.0,0.6592501401901245,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920959472656,0.9990000128746032,1.0,0.6942221522331238,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920959472656,0.9990000128746032,1.0,0.5127501487731934,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920959472656,0.9990000128746032,0.8896128535270691,0.6942221522331238,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921264648437,0.8587852120399475,0.4641243517398834,2.0973596572875977,289.9920959472656,284.95001220703125,303.8469543457031,294.67437744140625,299.0936279296875,297.7137756347656,289.9920349121094,1.0,1.0,0.2090102434158325,0.2090102434158325,1.0,1.0,-5.6006693840026855,0.9005592465400696,4.70011043548584,-0.3574278056621551,1.0,1.0,0.0,334.168212890625,410.0,65733.015625,0.0,13311.0791015625,1.0,278.1499938964844,282.08111572265625,297.6743469238281,301.9169311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981776833534241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.9990000128746032,1.0,0.6591804623603821,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.9990000128746032,1.0,0.6941487789154053,298.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.9990000128746032,1.0,0.5126959085464478,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.9990000128746032,0.8906801342964172,0.6941487789154053,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.8588569164276123,0.4641932845115661,2.0976710319519043,289.9908447265625,284.95001220703125,303.8275451660156,294.6749267578125,299.0889892578125,297.71343994140625,289.9908142089844,1.0,1.0,0.2089510709047317,0.2089510709047317,1.0,1.0,-5.6007184982299805,0.9003123044967651,4.700406551361084,-0.3576586842536926,1.0,1.0,0.0,334.1470031738281,410.0,65736.6171875,0.0,13311.1767578125,1.0,278.1499938964844,282.0813293457031,297.67486572265625,301.9176330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981651663780212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,1.0,0.659063458442688,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,1.0,0.6940255761146545,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,1.0,0.5126049518585205,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,0.8927809596061707,0.6940255761146545,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.8589774966239929,0.4643086194992065,2.098194599151612,289.98846435546875,284.95001220703125,303.7887268066406,294.6762390136719,299.0797424316406,297.7128295898437,289.9884033203125,1.0,1.0,0.2088327258825302,0.2088327258825302,1.0,1.0,-5.600802421569824,0.8998331427574158,4.700969219207764,-0.358120322227478,1.0,1.0,0.0,334.11065673828125,410.0,65744.6640625,0.0,13311.3447265625,1.0,278.1499938964844,282.081787109375,297.6763000488281,301.91949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981433510780334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,1.0,0.659063458442688,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,1.0,0.6940255761146545,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,1.0,0.5126049518585205,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.9990000128746032,0.8927809596061707,0.6940255761146545,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.8589774966239929,0.4643086194992065,2.098194599151612,289.98846435546875,284.95001220703125,303.7887268066406,294.6762390136719,299.0797424316406,297.7128295898437,289.9884033203125,1.0,1.0,0.2088327258825302,0.2088327258825302,1.0,1.0,-5.600802421569824,0.8998331427574158,4.700969219207764,-0.358120322227478,1.0,1.0,0.0,334.11065673828125,410.0,65744.6640625,0.0,13311.3447265625,1.0,278.1499938964844,282.081787109375,297.6763000488281,301.91949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981433510780334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,1.0,0.6589523553848267,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,1.0,0.6939085721969604,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,1.0,0.5125185251235962,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.8948731422424316,0.6939085721969604,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.859092116355896,0.4644181132316589,2.0986926555633545,289.986083984375,284.95001220703125,303.75,294.677978515625,299.070556640625,297.71221923828125,289.98602294921875,1.0,1.0,0.2087143808603286,0.2087143808603286,1.0,1.0,-5.6008830070495605,0.8993539810180664,4.701529026031494,-0.3585869967937469,1.0,1.0,0.0,334.0758056640625,410.0,65752.9921875,0.0,13311.5048828125,1.0,278.1499938964844,282.0823059082031,297.6778564453125,301.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980931043624878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.802490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,1.0,0.6589523553848267,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,1.0,0.6939085721969604,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,1.0,0.5125185251235962,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.8948731422424316,0.6939085721969604,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.859092116355896,0.4644181132316589,2.0986926555633545,289.986083984375,284.95001220703125,303.75,294.677978515625,299.070556640625,297.71221923828125,289.98602294921875,1.0,1.0,0.2087143808603286,0.2087143808603286,1.0,1.0,-5.6008830070495605,0.8993539810180664,4.701529026031494,-0.3585869967937469,1.0,1.0,0.0,334.0758056640625,410.0,65752.9921875,0.0,13311.5048828125,1.0,278.1499938964844,282.0823059082031,297.6778564453125,301.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980931043624878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.802490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,1.0,0.6590834259986877,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,1.0,0.6940466165542603,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,1.0,0.5126204490661621,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,0.896628201007843,0.6940466165542603,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.8589553833007812,0.4642113447189331,2.098093748092652,289.98260498046875,284.95001220703125,303.7111511230469,294.6802673339844,299.0592346191406,297.7088928222656,289.9825134277344,1.0,1.0,0.2085685282945633,0.2085685282945633,1.0,1.0,-5.600774765014648,0.8987269401550293,4.702047824859619,-0.359184205532074,1.0,1.0,0.0,334.1196594238281,410.0,65755.203125,0.0,13311.2890625,1.0,278.1499938964844,282.0824584960937,297.6800231933594,301.9237976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980101346969604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,1.0,0.6590834259986877,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,1.0,0.6940466165542603,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,1.0,0.5126204490661621,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,0.896628201007843,0.6940466165542603,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.8589553833007812,0.4642113447189331,2.098093748092652,289.98260498046875,284.95001220703125,303.7111511230469,294.6802673339844,299.0592346191406,297.7088928222656,289.9825134277344,1.0,1.0,0.2085685282945633,0.2085685282945633,1.0,1.0,-5.600774765014648,0.8987269401550293,4.702047824859619,-0.359184205532074,1.0,1.0,0.0,334.1196594238281,410.0,65755.203125,0.0,13311.2890625,1.0,278.1499938964844,282.0824584960937,297.6800231933594,301.9237976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980101346969604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,1.0,0.6594553589820862,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,1.0,0.6944382786750793,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,1.0,0.5129097700119019,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,0.8981014490127563,0.6944382786750793,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9782409667969,0.8585689663887024,0.4637601375579834,2.096405029296875,289.97821044921875,284.95001220703125,303.6720275878906,294.683349609375,299.04644775390625,297.7037048339844,289.97808837890625,1.0,1.0,0.2084226757287979,0.2084226757287979,1.0,1.0,-5.600480079650879,0.8980600237846375,4.702420234680176,-0.3598052263259887,1.0,1.0,0.0,334.2418212890625,410.0,65752.421875,0.0,13310.7001953125,1.0,278.1499938964844,282.0823059082031,297.682861328125,301.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978756070137024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,1.0,0.6594553589820862,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,1.0,0.6944382786750793,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,1.0,0.5129097700119019,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.9990000128746032,0.8981014490127563,0.6944382786750793,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9782409667969,0.8585689663887024,0.4637601375579834,2.096405029296875,289.97821044921875,284.95001220703125,303.6720275878906,294.683349609375,299.04644775390625,297.7037048339844,289.97808837890625,1.0,1.0,0.2084226757287979,0.2084226757287979,1.0,1.0,-5.600480079650879,0.8980600237846375,4.702420234680176,-0.3598052263259887,1.0,1.0,0.0,334.2418212890625,410.0,65752.421875,0.0,13310.7001953125,1.0,278.1499938964844,282.0823059082031,297.682861328125,301.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978756070137024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757385253906,0.9990000128746032,1.0,0.6597180366516113,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757385253906,0.9990000128746032,1.0,0.6947149038314819,298.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757385253906,0.9990000128746032,1.0,0.5131140351295471,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757385253906,0.9990000128746032,0.8987455368041992,0.6947149038314819,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.8582965135574341,0.4634594619274139,2.0952136516571045,289.9757385253906,284.95001220703125,303.6523742675781,294.6851501464844,299.0396728515625,297.7006225585937,289.97564697265625,1.0,1.0,0.2083497643470764,0.2083497643470764,1.0,1.0,-5.600273609161377,0.8977150917053223,4.702558517456055,-0.3601239919662475,1.0,1.0,0.0,334.3277282714844,410.0,65749.609375,0.0,13310.2880859375,1.0,278.1499938964844,282.0821228027344,297.6845397949219,301.9278869628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977915048599243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97314453125,0.9990000128746032,1.0,0.6600285172462463,297.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97314453125,0.9990000128746032,1.0,0.695041835308075,298.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97314453125,0.9990000128746032,1.0,0.513355553150177,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97314453125,0.9990000128746032,0.8993296027183533,0.695041835308075,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9731750488281,0.8579747676849365,0.463111937046051,2.093806028366089,289.97314453125,284.95001220703125,303.6326599121094,294.6871337890625,299.0326843261719,297.6972961425781,289.9730224609375,1.0,1.0,0.208262026309967,0.208262026309967,1.0,1.0,-5.600029945373535,0.897304892539978,4.702724933624268,-0.3605062663555145,1.0,1.0,0.0,334.4290771484375,410.0,65745.9296875,0.0,13309.8017578125,1.0,278.1499938964844,282.0819396972656,297.6863708496094,301.9294738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976975083351135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,1.0,0.6607918739318848,297.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,1.0,0.6958456635475159,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,1.0,0.5139492154121399,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,0.9003099203109741,0.6958456635475159,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96759033203125,0.8571851253509521,0.4622762203216553,2.090346574783325,289.9675598144531,284.95001220703125,303.59307861328125,294.6915283203125,299.0182189941406,297.69000244140625,289.9674377441406,1.0,1.0,0.2080865502357483,0.2080865502357483,1.0,1.0,-5.599431991577148,0.8964560627937317,4.702976226806641,-0.3612943589687347,1.0,1.0,0.0,334.6778869628906,410.0,65736.1171875,0.0,13308.609375,1.0,278.1499938964844,282.08135986328125,297.6906433105469,301.9330444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974841833114624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,1.0,0.6607918739318848,297.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,1.0,0.6958456635475159,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,1.0,0.5139492154121399,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9990000128746032,0.9003099203109741,0.6958456635475159,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96759033203125,0.8571851253509521,0.4622762203216553,2.090346574783325,289.9675598144531,284.95001220703125,303.59307861328125,294.6915283203125,299.0182189941406,297.69000244140625,289.9674377441406,1.0,1.0,0.2080865502357483,0.2080865502357483,1.0,1.0,-5.599431991577148,0.8964560627937317,4.702976226806641,-0.3612943589687347,1.0,1.0,0.0,334.6778869628906,410.0,65736.1171875,0.0,13308.609375,1.0,278.1499938964844,282.08135986328125,297.6906433105469,301.9330444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974841833114624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,1.0,0.661699116230011,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,1.0,0.6968010663986206,298.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,1.0,0.5146548748016357,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,0.9010891914367676,0.6968010663986206,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.8562489151954651,0.4612964987754822,2.086235284805298,289.96160888671875,284.95001220703125,303.5532531738281,294.696533203125,299.0033569335937,297.6822204589844,289.96148681640625,1.0,1.0,0.2079110741615295,0.2079110741615295,1.0,1.0,-5.5987229347229,0.8955856561660767,4.703136920928955,-0.3621004521846771,1.0,1.0,0.0,334.9734802246094,410.0,65724.0390625,0.0,13307.193359375,1.0,278.1499938964844,282.08062744140625,297.6954345703125,301.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972370624542236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.816162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,1.0,0.661699116230011,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,1.0,0.6968010663986206,298.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,1.0,0.5146548748016357,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.9990000128746032,0.9010891914367676,0.6968010663986206,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.8562489151954651,0.4612964987754822,2.086235284805298,289.96160888671875,284.95001220703125,303.5532531738281,294.696533203125,299.0033569335937,297.6822204589844,289.96148681640625,1.0,1.0,0.2079110741615295,0.2079110741615295,1.0,1.0,-5.5987229347229,0.8955856561660767,4.703136920928955,-0.3621004521846771,1.0,1.0,0.0,334.9734802246094,410.0,65724.0390625,0.0,13307.193359375,1.0,278.1499938964844,282.08062744140625,297.6954345703125,301.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972370624542236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.816162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,1.0,0.6627498865127563,297.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,1.0,0.697907567024231,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,1.0,0.5154721140861511,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,0.9016579389572144,0.697907567024231,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.8551678657531738,0.4601718783378601,2.0814754962921143,289.9554443359375,284.95001220703125,303.51324462890625,294.7019958496094,298.9882507324219,297.67413330078125,289.9552917480469,1.0,1.0,0.2077613472938537,0.2077613472938537,1.0,1.0,-5.597902297973633,0.8947980999946594,4.703104019165039,-0.362822413444519,1.0,1.0,0.0,335.3157653808594,410.0,65710.03125,0.0,13305.5556640625,1.0,278.1499938964844,282.0798034667969,297.7007751464844,301.94146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969647884368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,1.0,0.6627498865127563,297.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,1.0,0.697907567024231,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,1.0,0.5154721140861511,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.9990000128746032,0.9016579389572144,0.697907567024231,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.8551678657531738,0.4601718783378601,2.0814754962921143,289.9554443359375,284.95001220703125,303.51324462890625,294.7019958496094,298.9882507324219,297.67413330078125,289.9552917480469,1.0,1.0,0.2077613472938537,0.2077613472938537,1.0,1.0,-5.597902297973633,0.8947980999946594,4.703104019165039,-0.362822413444519,1.0,1.0,0.0,335.3157653808594,410.0,65710.03125,0.0,13305.5556640625,1.0,278.1499938964844,282.0798034667969,297.7007751464844,301.94146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969647884368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,1.0,0.6639260053634644,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,1.0,0.699146032333374,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,1.0,0.516386866569519,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,0.9020348191261292,0.699146032333374,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.8539615869522095,0.4589192867279053,2.076147079467773,289.9490661621094,284.95001220703125,303.4730834960937,294.7079467773437,298.9729919433594,297.6659240722656,289.9489440917969,1.0,1.0,0.2076116204261779,0.2076116204261779,1.0,1.0,-5.596983432769775,0.8939950466156006,4.702988624572754,-0.363557368516922,1.0,1.0,0.0,335.6991271972656,410.0,65694.515625,0.0,13303.7216796875,1.0,278.1499938964844,282.0788879394531,297.7065734863281,301.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966695070266724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,1.0,0.6639260053634644,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,1.0,0.699146032333374,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,1.0,0.516386866569519,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.9990000128746032,0.9020348191261292,0.699146032333374,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.8539615869522095,0.4589192867279053,2.076147079467773,289.9490661621094,284.95001220703125,303.4730834960937,294.7079467773437,298.9729919433594,297.6659240722656,289.9489440917969,1.0,1.0,0.2076116204261779,0.2076116204261779,1.0,1.0,-5.596983432769775,0.8939950466156006,4.702988624572754,-0.363557368516922,1.0,1.0,0.0,335.6991271972656,410.0,65694.515625,0.0,13303.7216796875,1.0,278.1499938964844,282.0788879394531,297.7065734863281,301.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966695070266724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
