time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946900,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94586181640625,0.9990000128746032,1.0,0.6645603179931641,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94586181640625,0.9990000128746032,1.0,0.6998140215873718,298.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94586181640625,0.9990000128746032,1.0,0.5168802738189697,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94586181640625,0.9990000128746032,0.902150332927704,0.6998140215873718,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458923339844,0.853312611579895,0.458245575428009,2.073272943496704,289.9458312988281,284.95001220703125,303.45294189453125,294.7110595703125,298.9653625488281,297.66180419921875,289.9457092285156,1.0,1.0,0.2075367420911789,0.2075367420911789,1.0,1.0,-5.596487998962402,0.8935866355895996,4.702901363372803,-0.3639307916164398,1.0,1.0,0.0,335.90606689453125,410.0,65686.2890625,0.0,13302.73046875,1.0,278.1499938964844,282.0783996582031,297.70965576171875,301.94879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965148329734802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.075927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,1.0,0.6652252078056335,297.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,1.0,0.7005141377449036,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,1.0,0.5173973441123962,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,0.902216911315918,0.7005141377449036,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.942626953125,0.8526337146759033,0.4575404524803161,2.070260524749756,289.9425964355469,284.95001220703125,303.4327697753906,294.7142944335937,298.9577331542969,297.6576843261719,289.94244384765625,1.0,1.0,0.2074752748012542,0.2074752748012542,1.0,1.0,-5.595967769622803,0.893226146697998,4.702741622924805,-0.3642555475234985,1.0,1.0,0.0,336.12310791015625,410.0,65677.7890625,0.0,13301.6923828125,1.0,278.1499938964844,282.077880859375,297.7127990722656,301.951416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963562250137329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,0.9998814463615416,0.6666481494903564,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,1.0,0.7020126581192017,298.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,1.0,0.5185041427612305,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,0.9021978378295898,0.7020126581192017,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360656738281,0.8511848449707031,0.4560339748859405,2.063811779022217,289.9360046386719,284.95001220703125,303.392333984375,294.720947265625,298.9425048828125,297.6495361328125,289.93585205078125,1.0,1.0,0.207352340221405,0.207352340221405,1.0,1.0,-5.59485387802124,0.8924973011016846,4.702356338500977,-0.3649086952209472,1.0,1.0,0.0,336.5883483886719,410.0,65660.015625,0.0,13299.4658203125,1.0,278.1499938964844,282.07684326171875,297.7193908691406,301.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960292339324951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,0.9998814463615416,0.6666481494903564,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,1.0,0.7020126581192017,298.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,1.0,0.5185041427612305,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360046386719,0.9990000128746032,0.9021978378295898,0.7020126581192017,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360656738281,0.8511848449707031,0.4560339748859405,2.063811779022217,289.9360046386719,284.95001220703125,303.392333984375,294.720947265625,298.9425048828125,297.6495361328125,289.93585205078125,1.0,1.0,0.207352340221405,0.207352340221405,1.0,1.0,-5.59485387802124,0.8924973011016846,4.702356338500977,-0.3649086952209472,1.0,1.0,0.0,336.5883483886719,410.0,65660.015625,0.0,13299.4658203125,1.0,278.1499938964844,282.07684326171875,297.7193908691406,301.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960292339324951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.99823260307312,0.6681499481201172,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,1.0,0.7035940885543823,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,1.0,0.5196722149848938,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.9020474553108216,0.7035940885543823,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.929443359375,0.849661648273468,0.4544458091259002,2.057002782821656,289.92938232421875,284.95001220703125,303.3517761230469,294.7278747558594,298.9273376464844,297.6414489746094,289.92926025390625,1.0,1.0,0.2072294056415558,0.2072294056415558,1.0,1.0,-5.593675136566162,0.891756534576416,4.701919078826904,-0.365571528673172,1.0,1.0,0.0,337.0802917480469,410.0,65641.859375,0.0,13297.107421875,1.0,278.1499938964844,282.07574462890625,297.7261962890625,301.9625549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956881761550903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.99823260307312,0.6681499481201172,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,1.0,0.7035940885543823,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,1.0,0.5196722149848938,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.9020474553108216,0.7035940885543823,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.929443359375,0.849661648273468,0.4544458091259002,2.057002782821656,289.92938232421875,284.95001220703125,303.3517761230469,294.7278747558594,298.9273376464844,297.6414489746094,289.92926025390625,1.0,1.0,0.2072294056415558,0.2072294056415558,1.0,1.0,-5.593675136566162,0.891756534576416,4.701919078826904,-0.365571528673172,1.0,1.0,0.0,337.0802917480469,410.0,65641.859375,0.0,13297.107421875,1.0,278.1499938964844,282.07574462890625,297.7261962890625,301.9625549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956881761550903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,0.9962105751037598,0.6697763800621033,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,1.0,0.7053067684173584,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,1.0,0.5209371447563171,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,0.901652693748474,0.7053067684173584,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.92205810546875,0.8480192422866821,0.4527342319488525,2.0496273040771484,289.9219970703125,284.95001220703125,303.3111267089844,294.7350158691406,298.91015625,297.6307983398437,289.9218139648437,1.0,1.0,0.2071031033992767,0.2071031033992767,1.0,1.0,-5.592395305633545,0.8909826278686523,4.701412677764893,-0.3662578165531158,1.0,1.0,0.0,337.614501953125,410.0,65621.25,0.0,13294.5498046875,1.0,278.1499938964844,282.07452392578125,297.7333068847656,301.96844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953403830528259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,0.9962105751037598,0.6697763800621033,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,1.0,0.7053067684173584,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,1.0,0.5209371447563171,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9990000128746032,0.901652693748474,0.7053067684173584,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.92205810546875,0.8480192422866821,0.4527342319488525,2.0496273040771484,289.9219970703125,284.95001220703125,303.3111267089844,294.7350158691406,298.91015625,297.6307983398437,289.9218139648437,1.0,1.0,0.2071031033992767,0.2071031033992767,1.0,1.0,-5.592395305633545,0.8909826278686523,4.701412677764893,-0.3662578165531158,1.0,1.0,0.0,337.614501953125,410.0,65621.25,0.0,13294.5498046875,1.0,278.1499938964844,282.07452392578125,297.7333068847656,301.96844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953403830528259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,0.9938822388648988,0.6714707016944885,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,1.0,0.7070910334587097,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,1.0,0.522255003452301,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,0.9010739326477052,0.7070910334587097,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137878417969,0.8463155031204224,0.4509566128253937,2.041938543319702,289.9137268066406,284.95001220703125,303.2704162597656,294.7423095703125,298.890869140625,297.6174621582031,289.9135437011719,1.0,1.0,0.2069768011569976,0.2069768011569976,1.0,1.0,-5.591057777404785,0.8901973366737366,4.700860023498535,-0.3669490218162536,1.0,1.0,0.0,338.1726379394531,410.0,65598.765625,0.0,13291.8701171875,1.0,278.1499938964844,282.0731811523437,297.74053955078125,301.9743347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949809670448303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,0.9938822388648988,0.6714707016944885,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,1.0,0.7070910334587097,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,1.0,0.522255003452301,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.9990000128746032,0.9010739326477052,0.7070910334587097,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137878417969,0.8463155031204224,0.4509566128253937,2.041938543319702,289.9137268066406,284.95001220703125,303.2704162597656,294.7423095703125,298.890869140625,297.6174621582031,289.9135437011719,1.0,1.0,0.2069768011569976,0.2069768011569976,1.0,1.0,-5.591057777404785,0.8901973366737366,4.700860023498535,-0.3669490218162536,1.0,1.0,0.0,338.1726379394531,410.0,65598.765625,0.0,13291.8701171875,1.0,278.1499938964844,282.0731811523437,297.74053955078125,301.9743347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949809670448303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.9990000128746032,0.9926042556762696,0.6723434329032898,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.9990000128746032,1.0,0.7080100178718567,297.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.9990000128746032,1.0,0.5229337811470032,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.9990000128746032,0.9007149934768677,0.7080100178718567,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095764160156,0.8454409241676331,0.4500409066677093,2.0379772186279297,289.9095153808594,284.95001220703125,303.25006103515625,294.7460021972656,298.8810729980469,297.610595703125,289.9093322753906,1.0,1.0,0.2069136500358581,0.2069136500358581,1.0,1.0,-5.590366840362549,0.889800488948822,4.700566291809082,-0.3672957122325897,1.0,1.0,0.0,338.4607849121094,410.0,65587.4921875,0.0,13290.4873046875,1.0,278.1499938964844,282.072509765625,297.74420166015625,301.9773254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947988748550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.0556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052734375,0.9990000128746032,0.9912465214729308,0.6732363104820251,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052734375,0.9990000128746032,1.0,0.7089502811431885,297.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052734375,0.9990000128746032,1.0,0.5236282348632812,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052734375,0.9990000128746032,0.9003045558929443,0.7089502811431885,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.90533447265625,0.8445481061935425,0.4491033852100372,2.0339231491088867,289.9052734375,284.95001220703125,303.22967529296875,294.74969482421875,298.87127685546875,297.60369873046875,289.90509033203125,1.0,1.0,0.2068549990653991,0.2068549990653991,1.0,1.0,-5.589658737182617,0.8894180655479431,4.700240612030029,-0.3676245510578155,1.0,1.0,0.0,338.75616455078125,410.0,65576.0625,0.0,13289.0693359375,1.0,278.1499938964844,282.07183837890625,297.7478942871094,301.9803161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946159482002258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,0.9882548451423644,0.6750993132591248,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,1.0,0.7109120488166809,297.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,1.0,0.525077223777771,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,0.8992978930473328,0.7109120488166809,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8967590332031,0.8426916599273682,0.4471459984779358,2.0254616737365723,289.8966979980469,284.95001220703125,303.1889038085937,294.75714111328125,298.8515625,297.5898132324219,289.896484375,1.0,1.0,0.2067376971244812,0.2067376971244812,1.0,1.0,-5.5881757736206055,0.8886420726776123,4.699533462524414,-0.3682776987552643,1.0,1.0,0.0,339.3745422363281,410.0,65552.109375,0.0,13286.1025390625,1.0,278.1499938964844,282.0704040527344,297.7553100585937,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942475914955139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,0.9882548451423644,0.6750993132591248,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,1.0,0.7109120488166809,297.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,1.0,0.525077223777771,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966979980469,0.9990000128746032,0.8992978930473328,0.7109120488166809,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8967590332031,0.8426916599273682,0.4471459984779358,2.0254616737365723,289.8966979980469,284.95001220703125,303.1889038085937,294.75714111328125,298.8515625,297.5898132324219,289.896484375,1.0,1.0,0.2067376971244812,0.2067376971244812,1.0,1.0,-5.5881757736206055,0.8886420726776123,4.699533462524414,-0.3682776987552643,1.0,1.0,0.0,339.3745422363281,410.0,65552.109375,0.0,13286.1025390625,1.0,278.1499938964844,282.0704040527344,297.7553100585937,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942475914955139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.9990000128746032,0.9859412908554076,0.6764768958091736,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.9990000128746032,1.0,0.7123627662658691,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.9990000128746032,1.0,0.5261486768722534,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.9990000128746032,0.8984516859054565,0.7123627662658691,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.8413240313529968,0.4456975162029266,2.019199848175049,289.8904724121094,284.95001220703125,303.15997314453125,294.7624206542969,298.8375244140625,297.57989501953125,289.8902893066406,1.0,1.0,0.2066544592380523,0.2066544592380523,1.0,1.0,-5.587074279785156,0.8880820274353027,4.6989922523498535,-0.3687381446361542,1.0,1.0,0.0,339.83355712890625,410.0,65534.0703125,0.0,13283.8955078125,1.0,278.1499938964844,282.0693359375,297.7605895996094,301.9905090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939840197563171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.9990000128746032,0.984980583190918,0.6770442128181458,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.9990000128746032,1.0,0.7129601240158081,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.9990000128746032,1.0,0.5265899300575256,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.9990000128746032,0.8980956673622131,0.7129601240158081,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88800048828125,0.8407618999481201,0.4451005160808563,2.016619205474853,289.887939453125,284.95001220703125,303.14813232421875,294.7645874023437,298.831787109375,297.5758361816406,289.8877258300781,1.0,1.0,0.2066204100847244,0.2066204100847244,1.0,1.0,-5.586620330810547,0.8878522515296936,4.698768138885498,-0.3689262866973877,1.0,1.0,0.0,340.0229187011719,410.0,65526.62109375,0.0,13282.9814453125,1.0,278.1499938964844,282.0688781738281,297.7627258300781,301.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938766121864319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,0.9813935160636902,0.6790851354598999,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,1.0,0.7151093482971191,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,1.0,0.5281773209571838,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,0.8966683149337769,0.7151093482971191,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.8387460708618164,0.4429533779621124,2.007335901260376,289.8789978027344,284.95001220703125,303.1073608398437,294.7719421386719,298.8119506835937,297.5617980957031,289.8787841796875,1.0,1.0,0.2065328508615493,0.2065328508615493,1.0,1.0,-5.584980010986328,0.8871655464172363,4.697814464569092,-0.3694470822811126,1.0,1.0,0.0,340.7066650390625,410.0,65498.9140625,0.0,13279.6962890625,1.0,278.1499938964844,282.0672302246094,297.77008056640625,301.9979553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935024738311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.9462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,0.9813935160636902,0.6790851354598999,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,1.0,0.7151093482971191,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,1.0,0.5281773209571838,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9990000128746032,0.8966683149337769,0.7151093482971191,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.8387460708618164,0.4429533779621124,2.007335901260376,289.8789978027344,284.95001220703125,303.1073608398437,294.7719421386719,298.8119506835937,297.5617980957031,289.8787841796875,1.0,1.0,0.2065328508615493,0.2065328508615493,1.0,1.0,-5.584980010986328,0.8871655464172363,4.697814464569092,-0.3694470822811126,1.0,1.0,0.0,340.7066650390625,410.0,65498.9140625,0.0,13279.6962890625,1.0,278.1499938964844,282.0672302246094,297.77008056640625,301.9979553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935024738311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.9462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,0.977510392665863,0.6812168955802917,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,1.0,0.7173541784286499,297.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,1.0,0.5298353433609009,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,0.8950223922729492,0.7173541784286499,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699035644531,0.8366489410400391,0.4407091736793518,1.9976303577423096,289.86981201171875,284.95001220703125,303.066650390625,294.7791748046875,298.7920227050781,297.5476379394531,289.8695983886719,1.0,1.0,0.2064452767372131,0.2064452767372131,1.0,1.0,-5.583257675170898,0.8864667415618896,4.696791172027588,-0.3699566125869751,1.0,1.0,0.0,341.4242553710937,410.0,65468.83984375,0.0,13276.23828125,1.0,278.1499938964844,282.0654296875,297.7773132324219,302.0034484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931263089179993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,0.977510392665863,0.6812168955802917,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,1.0,0.7173541784286499,297.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,1.0,0.5298353433609009,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.9990000128746032,0.8950223922729492,0.7173541784286499,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699035644531,0.8366489410400391,0.4407091736793518,1.9976303577423096,289.86981201171875,284.95001220703125,303.066650390625,294.7791748046875,298.7920227050781,297.5476379394531,289.8695983886719,1.0,1.0,0.2064452767372131,0.2064452767372131,1.0,1.0,-5.583257675170898,0.8864667415618896,4.696791172027588,-0.3699566125869751,1.0,1.0,0.0,341.4242553710937,410.0,65468.83984375,0.0,13276.23828125,1.0,278.1499938964844,282.0654296875,297.7773132324219,302.0034484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931263089179993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.9990000128746032,0.9754543900489808,0.682318389415741,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.9990000128746032,1.0,0.718514084815979,297.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.9990000128746032,1.0,0.5306921005249023,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.9990000128746032,0.8941125869750977,0.718514084815979,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8652038574219,0.8355685472488403,0.4395492970943451,1.992612719535828,289.8651428222656,284.95001220703125,303.0462951660156,294.7827453613281,298.7820129394531,297.5404968261719,289.86492919921875,1.0,1.0,0.2064014971256256,0.2064014971256256,1.0,1.0,-5.582364082336426,0.8861109614372253,4.696253299713135,-0.3702079951763153,1.0,1.0,0.0,341.79638671875,410.0,65452.78515625,0.0,13274.4453125,1.0,278.1499938964844,282.0644836425781,297.7808532714844,302.0060729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892937183380127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603820800781,0.9990000128746032,0.9733213782310486,0.6834438443183899,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603820800781,0.9990000128746032,1.0,0.7196992635726929,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603820800781,0.9990000128746032,1.0,0.5315674543380737,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603820800781,0.9990000128746032,0.8931432366371155,0.7196992635726929,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8604431152344,0.8344666361808777,0.4383638799190521,1.9874839782714844,289.8603820800781,284.95001220703125,303.0259704589844,294.7862548828125,298.7719421386719,297.5332946777344,289.86016845703125,1.0,1.0,0.2063593864440918,0.2063593864440918,1.0,1.0,-5.581449031829834,0.8857575058937073,4.695691585540772,-0.3704507648944855,1.0,1.0,0.0,342.17755126953125,410.0,65436.0390625,0.0,13272.607421875,1.0,278.1499938964844,282.0634765625,297.78436279296875,302.00860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927475810050964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,0.9688403606414796,0.6857610940933228,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,1.0,0.7221394777297974,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,1.0,0.5333697199821472,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,0.8910365700721741,0.7221394777297974,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85076904296875,0.832203209400177,0.435922235250473,1.9769172668457031,289.8506774902344,284.95001220703125,302.9853820800781,294.7931213378906,298.75177001953125,297.5187683105469,289.8504333496094,1.0,1.0,0.2062751650810241,0.2062751650810241,1.0,1.0,-5.579556941986084,0.8850393891334534,4.694517612457275,-0.3709298074245453,1.0,1.0,0.0,342.965087890625,410.0,65400.53125,0.0,13268.8056640625,1.0,278.1499938964844,282.0613708496094,297.79119873046875,302.013427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923687934875488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,0.9688403606414796,0.6857610940933228,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,1.0,0.7221394777297974,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,1.0,0.5333697199821472,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.9990000128746032,0.8910365700721741,0.7221394777297974,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85076904296875,0.832203209400177,0.435922235250473,1.9769172668457031,289.8506774902344,284.95001220703125,302.9853820800781,294.7931213378906,298.75177001953125,297.5187683105469,289.8504333496094,1.0,1.0,0.2062751650810241,0.2062751650810241,1.0,1.0,-5.579556941986084,0.8850393891334534,4.694517612457275,-0.3709298074245453,1.0,1.0,0.0,342.965087890625,410.0,65400.53125,0.0,13268.8056640625,1.0,278.1499938964844,282.0613708496094,297.79119873046875,302.013427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923687934875488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,0.96405291557312,0.6881731152534485,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,1.0,0.7246794104576111,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,1.0,0.5352457165718079,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,0.8886839747428894,0.7246794104576111,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407592773437,0.8298531174659729,0.4333798289299011,1.9659104347229004,289.8406677246094,284.95001220703125,302.9449157714844,294.7997131347656,298.7314147949219,297.5040283203125,289.8404541015625,1.0,1.0,0.2061909437179565,0.2061909437179565,1.0,1.0,-5.577577590942383,0.8843041658401489,4.693273544311523,-0.3714015781879425,1.0,1.0,0.0,343.7886962890625,410.0,65362.10546875,0.0,13264.8251953125,1.0,278.1499938964844,282.05908203125,297.7977905273437,302.01776123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891989529132843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,0.96405291557312,0.6881731152534485,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,1.0,0.7246794104576111,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,1.0,0.5352457165718079,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.9990000128746032,0.8886839747428894,0.7246794104576111,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407592773437,0.8298531174659729,0.4333798289299011,1.9659104347229004,289.8406677246094,284.95001220703125,302.9449157714844,294.7997131347656,298.7314147949219,297.5040283203125,289.8404541015625,1.0,1.0,0.2061909437179565,0.2061909437179565,1.0,1.0,-5.577577590942383,0.8843041658401489,4.693273544311523,-0.3714015781879425,1.0,1.0,0.0,343.7886962890625,410.0,65362.10546875,0.0,13264.8251953125,1.0,278.1499938964844,282.05908203125,297.7977905273437,302.01776123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891989529132843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,0.9589605331420898,0.6906782984733582,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,1.0,0.7273174524307251,297.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,1.0,0.5371941924095154,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,0.8860799074172974,0.7273174524307251,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304748535156,0.8274156451225281,0.4307380318641662,1.954469084739685,289.83038330078125,284.95001220703125,302.904541015625,294.80596923828125,298.7109069824219,297.4890441894531,289.83013916015625,1.0,1.0,0.2060979604721069,0.2060979604721069,1.0,1.0,-5.575510501861572,0.8835166692733765,4.691993713378906,-0.3719023764133453,1.0,1.0,0.0,344.6480407714844,410.0,65320.8046875,0.0,13260.666015625,1.0,278.1499938964844,282.056640625,297.8040466308594,302.0216369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916116952896118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,0.9589605331420898,0.6906782984733582,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,1.0,0.7273174524307251,297.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,1.0,0.5371941924095154,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.9990000128746032,0.8860799074172974,0.7273174524307251,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304748535156,0.8274156451225281,0.4307380318641662,1.954469084739685,289.83038330078125,284.95001220703125,302.904541015625,294.80596923828125,298.7109069824219,297.4890441894531,289.83013916015625,1.0,1.0,0.2060979604721069,0.2060979604721069,1.0,1.0,-5.575510501861572,0.8835166692733765,4.691993713378906,-0.3719023764133453,1.0,1.0,0.0,344.6480407714844,410.0,65320.8046875,0.0,13260.666015625,1.0,278.1499938964844,282.056640625,297.8040466308594,302.0216369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916116952896118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,0.9535581469535828,0.6932771801948547,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,1.0,0.7300542593002319,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,1.0,0.5392155647277832,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,0.8832125663757324,0.7300542593002319,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8199157714844,0.824886679649353,0.4279962480068207,1.9425901174545288,289.8197937011719,284.95001220703125,302.86431884765625,294.8118591308594,298.6902160644531,297.47381591796875,289.8195495605469,1.0,1.0,0.2060049623250961,0.2060049623250961,1.0,1.0,-5.573355197906494,0.8827108144760132,4.690644264221191,-0.3723984062671661,1.0,1.0,0.0,345.54364013671875,410.0,65276.63671875,0.0,13256.3251953125,1.0,278.1499938964844,282.0539855957031,297.8099365234375,302.02496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912366032600403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,0.9535581469535828,0.6932771801948547,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,1.0,0.7300542593002319,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,1.0,0.5392155647277832,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81982421875,0.9990000128746032,0.8832125663757324,0.7300542593002319,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8199157714844,0.824886679649353,0.4279962480068207,1.9425901174545288,289.8197937011719,284.95001220703125,302.86431884765625,294.8118591308594,298.6902160644531,297.47381591796875,289.8195495605469,1.0,1.0,0.2060049623250961,0.2060049623250961,1.0,1.0,-5.573355197906494,0.8827108144760132,4.690644264221191,-0.3723984062671661,1.0,1.0,0.0,345.54364013671875,410.0,65276.63671875,0.0,13256.3251953125,1.0,278.1499938964844,282.0539855957031,297.8099365234375,302.02496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912366032600403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948700,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,0.9507556557655334,0.6946069002151489,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,1.0,0.7314545512199402,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,1.0,0.5402498245239258,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,0.8816903233528137,0.7314545512199402,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81451416015625,0.8235911726951599,0.4265929460525512,1.936508655548096,289.8144226074219,284.95001220703125,302.84423828125,294.81463623046875,298.6798400878906,297.46612548828125,289.8141784667969,1.0,1.0,0.2059584558010101,0.2059584558010101,1.0,1.0,-5.5722479820251465,0.8823021650314331,4.689945697784424,-0.3726442158222198,1.0,1.0,0.0,346.00347900390625,410.0,65253.6015625,0.0,13254.09375,1.0,278.1499938964844,282.0526123046875,297.812744140625,302.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910519480705261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948760,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8089599609375,0.9990000128746032,0.9478554725646972,0.6959660649299622,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8089599609375,0.9990000128746032,1.0,0.7328857779502869,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8089599609375,0.9990000128746032,1.0,0.5413069725036621,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8089599609375,0.9990000128746032,0.8800808191299438,0.7328857779502869,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8090515136719,0.822265088558197,0.4251585900783539,1.9302914142608645,289.8089599609375,284.95001220703125,302.8242492675781,294.8173217773437,298.6693725585937,297.4583435058594,289.8087158203125,1.0,1.0,0.2059302628040313,0.2059302628040313,1.0,1.0,-5.571113586425781,0.8819594383239746,4.689154148101807,-0.3728168606758117,1.0,1.0,0.0,346.47467041015625,410.0,65229.71484375,0.0,13251.8095703125,1.0,278.1499938964844,282.0512084960937,297.8154296875,302.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908661603927612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
