time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948820,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,0.9418612122535706,0.6987403035163879,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,1.0,0.7358071804046631,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,1.0,0.5434646606445312,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,0.8766856789588928,0.7358071804046631,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8195476531982422,0.422228991985321,1.9175896644592283,289.7978210449219,284.95001220703125,302.78436279296875,294.82232666015625,298.6484069824219,297.442626953125,289.7975769042969,1.0,1.0,0.2058738470077514,0.2058738470077514,1.0,1.0,-5.568788528442383,0.8812718987464905,4.687516689300537,-0.3731484115123749,1.0,1.0,0.0,347.4398803710937,410.0,65180.26953125,0.0,13247.1162109375,1.0,278.1499938964844,282.0482482910156,297.82049560546875,302.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905044794082642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948880,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,0.9418612122535706,0.6987403035163879,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,1.0,0.7358071804046631,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,1.0,0.5434646606445312,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.9990000128746032,0.8766856789588928,0.7358071804046631,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8195476531982422,0.422228991985321,1.9175896644592283,289.7978210449219,284.95001220703125,302.78436279296875,294.82232666015625,298.6484069824219,297.442626953125,289.7975769042969,1.0,1.0,0.2058738470077514,0.2058738470077514,1.0,1.0,-5.568788528442383,0.8812718987464905,4.687516689300537,-0.3731484115123749,1.0,1.0,0.0,347.4398803710937,410.0,65180.26953125,0.0,13247.1162109375,1.0,278.1499938964844,282.0482482910156,297.82049560546875,302.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905044794082642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948940,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,0.9355064034461976,0.7016205787658691,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,1.0,0.7388402223587036,297.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,1.0,0.5457049012184143,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,0.8729508519172668,0.7388402223587036,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865600585937,0.816705584526062,0.4191877841949463,1.904398798942566,289.78643798828125,284.95001220703125,302.7446594238281,294.8268127441406,298.6272888183594,297.4266662597656,289.78619384765625,1.0,1.0,0.2058174312114715,0.2058174312114715,1.0,1.0,-5.5663652420043945,0.8805658221244812,4.685799598693848,-0.3734959959983825,1.0,1.0,0.0,348.4449768066406,410.0,65128.125,0.0,13242.23046875,1.0,278.1499938964844,282.0451354980469,297.8249816894531,302.03125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901457786560059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949000,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,0.9355064034461976,0.7016205787658691,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,1.0,0.7388402223587036,297.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,1.0,0.5457049012184143,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.78643798828125,0.9990000128746032,0.8729508519172668,0.7388402223587036,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865600585937,0.816705584526062,0.4191877841949463,1.904398798942566,289.78643798828125,284.95001220703125,302.7446594238281,294.8268127441406,298.6272888183594,297.4266662597656,289.78619384765625,1.0,1.0,0.2058174312114715,0.2058174312114715,1.0,1.0,-5.5663652420043945,0.8805658221244812,4.685799598693848,-0.3734959959983825,1.0,1.0,0.0,348.4449768066406,410.0,65128.125,0.0,13242.23046875,1.0,278.1499938964844,282.0451354980469,297.8249816894531,302.03125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901457786560059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949060,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763671875,0.9990000128746032,0.929712176322937,0.7042014002799988,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763671875,0.9990000128746032,1.0,0.7415580153465271,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763671875,0.9990000128746032,1.0,0.5477122068405151,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763671875,0.9990000128746032,0.8694379925727844,0.7415580153465271,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764892578125,0.8141319155693054,0.4164623022079468,1.892572045326233,289.7763671875,284.95001220703125,302.7102966308594,294.83026123046875,298.6088256835937,297.4125671386719,289.7760925292969,1.0,1.0,0.2057632803916931,0.2057632803916931,1.0,1.0,-5.564188480377197,0.8799183964729309,4.684269905090332,-0.373843252658844,1.0,1.0,0.0,349.34735107421875,410.0,65081.11328125,0.0,13237.83203125,1.0,278.1499938964844,282.0423278808594,297.8284606933594,302.031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898440599441528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.74951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949120,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748718261719,0.9990000128746032,0.928844690322876,0.7045864462852478,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748718261719,0.9990000128746032,1.0,0.7419634461402893,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748718261719,0.9990000128746032,1.0,0.5480116605758667,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748718261719,0.9990000128746032,0.8689099550247192,0.7419634461402893,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77496337890625,0.8137449622154236,0.4160551428794861,1.8908052444458008,289.7748718261719,284.95001220703125,302.7052001953125,294.83074951171875,298.6060791015625,297.4104919433594,289.77459716796875,1.0,1.0,0.2057552337646484,0.2057552337646484,1.0,1.0,-5.563863277435303,0.87982177734375,4.684041500091553,-0.3738965392112732,1.0,1.0,0.0,349.4821472167969,410.0,65074.09375,0.0,13237.169921875,1.0,278.1499938964844,282.0419311523437,297.8289794921875,302.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898023962974548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949180,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,0.9218434691429138,0.7076469659805298,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,1.0,0.7451863288879395,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,1.0,0.5503920912742615,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,0.8645264506340027,0.7451863288879395,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7631530761719,0.8106393218040466,0.4128204882144928,1.876765847206116,289.7630615234375,284.95001220703125,302.6659851074219,294.8340759277344,298.5848388671875,297.3941955566406,289.7627868652344,1.0,1.0,0.2056930214166641,0.2056930214166641,1.0,1.0,-5.561259746551514,0.8790565729141235,4.68220329284668,-0.3742609322071075,1.0,1.0,0.0,350.560302734375,410.0,65017.46484375,0.0,13231.9130859375,1.0,278.1499938964844,282.0385437011719,297.83233642578125,302.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889467716217041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949240,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,0.9218434691429138,0.7076469659805298,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,1.0,0.7451863288879395,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,1.0,0.5503920912742615,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.9990000128746032,0.8645264506340027,0.7451863288879395,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7631530761719,0.8106393218040466,0.4128204882144928,1.876765847206116,289.7630615234375,284.95001220703125,302.6659851074219,294.8340759277344,298.5848388671875,297.3941955566406,289.7627868652344,1.0,1.0,0.2056930214166641,0.2056930214166641,1.0,1.0,-5.561259746551514,0.8790565729141235,4.68220329284668,-0.3742609322071075,1.0,1.0,0.0,350.560302734375,410.0,65017.46484375,0.0,13231.9130859375,1.0,278.1499938964844,282.0385437011719,297.83233642578125,302.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889467716217041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949300,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7570495605469,0.9990000128746032,0.9182142019271852,0.7092122435569763,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7570495605469,0.9990000128746032,1.0,0.7468346357345581,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7570495605469,0.9990000128746032,1.0,0.5516095161437988,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7570495605469,0.9990000128746032,0.8622086644172668,0.7468346357345581,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7571716308594,0.80902498960495,0.411163866519928,1.869575262069702,289.7570495605469,284.95001220703125,302.646484375,294.8354797363281,298.5741577148437,297.3860168457031,289.7567749023437,1.0,1.0,0.2056619077920913,0.2056619077920913,1.0,1.0,-5.559918403625488,0.8786657452583313,4.681252479553223,-0.3744186460971832,1.0,1.0,0.0,351.1156311035156,410.0,64988.109375,0.0,13229.1982421875,1.0,278.1499938964844,282.03680419921875,297.8337707519531,302.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893053531646729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.710693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949360,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.9990000128746032,0.91450434923172,0.7107998728752136,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.9990000128746032,1.0,0.748506486415863,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.9990000128746032,1.0,0.5528443455696106,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.9990000128746032,0.8598129153251648,0.748506486415863,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510986328125,0.8073661923408508,0.4094820916652679,1.8622757196426392,289.7509765625,284.95001220703125,302.6270446777344,294.8367614746094,298.5634460449219,297.3777770996094,289.7507019042969,1.0,1.0,0.2056421935558319,0.2056421935558319,1.0,1.0,-5.558549880981445,0.8783136010169983,4.680236339569092,-0.3745104670524597,1.0,1.0,0.0,351.6819152832031,410.0,64957.99609375,0.0,13226.427734375,1.0,278.1499938964844,282.0350036621094,297.8350524902344,302.03125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891469240188599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949420,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,0.9068697690963744,0.7140340805053711,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,1.0,0.7519122958183289,297.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,1.0,0.5553598403930664,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,0.8548159003257751,0.7519122958183289,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7387390136719,0.8039201498031616,0.4060513973236084,1.847384452819824,289.7386169433594,284.95001220703125,302.58837890625,294.8387145996094,298.5420227050781,297.361328125,289.73834228515625,1.0,1.0,0.2056027501821518,0.2056027501821518,1.0,1.0,-5.555740833282471,0.8775994777679443,4.678141117095947,-0.374632716178894,1.0,1.0,0.0,352.843994140625,410.0,64895.6484375,0.0,13220.73046875,1.0,278.1499938964844,282.0312805175781,297.837158203125,302.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888459801673889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.413330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949480,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,0.9068697690963744,0.7140340805053711,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,1.0,0.7519122958183289,297.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,1.0,0.5553598403930664,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.9990000128746032,0.8548159003257751,0.7519122958183289,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7387390136719,0.8039201498031616,0.4060513973236084,1.847384452819824,289.7386169433594,284.95001220703125,302.58837890625,294.8387145996094,298.5420227050781,297.361328125,289.73834228515625,1.0,1.0,0.2056027501821518,0.2056027501821518,1.0,1.0,-5.555740833282471,0.8775994777679443,4.678141117095947,-0.374632716178894,1.0,1.0,0.0,352.843994140625,410.0,64895.6484375,0.0,13220.73046875,1.0,278.1499938964844,282.0312805175781,297.837158203125,302.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888459801673889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.413330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949540,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,0.8989025950431824,0.717369556427002,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,1.0,0.7554246783256531,297.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,1.0,0.5579541325569153,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,0.8494848608970642,0.7554246783256531,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7259826660156,0.8003434538841248,0.4025089740753174,1.832007884979248,289.7258605957031,284.95001220703125,302.54998779296875,294.8399658203125,298.52032470703125,297.344482421875,289.7255554199219,1.0,1.0,0.2055633068084716,0.2055633068084716,1.0,1.0,-5.552813529968262,0.8768611550331116,4.675952434539795,-0.3746834397315979,1.0,1.0,0.0,354.05352783203125,410.0,64829.140625,0.0,13214.80078125,1.0,278.1499938964844,282.0273132324219,297.8384704589844,302.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885542154312134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949600,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,0.8989025950431824,0.717369556427002,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,1.0,0.7554246783256531,297.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,1.0,0.5579541325569153,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.9990000128746032,0.8494848608970642,0.7554246783256531,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7259826660156,0.8003434538841248,0.4025089740753174,1.832007884979248,289.7258605957031,284.95001220703125,302.54998779296875,294.8399658203125,298.52032470703125,297.344482421875,289.7255554199219,1.0,1.0,0.2055633068084716,0.2055633068084716,1.0,1.0,-5.552813529968262,0.8768611550331116,4.675952434539795,-0.3746834397315979,1.0,1.0,0.0,354.05352783203125,410.0,64829.140625,0.0,13214.80078125,1.0,278.1499938964844,282.0273132324219,297.8384704589844,302.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885542154312134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949660,296.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,0.8907240629196167,0.7207949757575989,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,1.0,0.7590318322181702,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,1.0,0.5606183409690857,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,0.8438512086868286,0.7590318322181702,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7125549316406,0.7966641187667847,0.3988668620586395,1.816195368766785,289.71240234375,284.95001220703125,302.513671875,294.8415222167969,298.49761962890625,297.3257141113281,289.71209716796875,1.0,1.0,0.2055177688598632,0.2055177688598632,1.0,1.0,-5.549785614013672,0.8760782480239868,4.673707008361816,-0.3747280240058899,1.0,1.0,0.0,355.3036193847656,410.0,64757.796875,0.0,13208.6552734375,1.0,278.1499938964844,282.0230712890625,297.8399353027344,302.02410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882077932357788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949720,296.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,0.8907240629196167,0.7207949757575989,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,1.0,0.7590318322181702,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,1.0,0.5606183409690857,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9990000128746032,0.8438512086868286,0.7590318322181702,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7125549316406,0.7966641187667847,0.3988668620586395,1.816195368766785,289.71240234375,284.95001220703125,302.513671875,294.8415222167969,298.49761962890625,297.3257141113281,289.71209716796875,1.0,1.0,0.2055177688598632,0.2055177688598632,1.0,1.0,-5.549785614013672,0.8760782480239868,4.673707008361816,-0.3747280240058899,1.0,1.0,0.0,355.3036193847656,410.0,64757.796875,0.0,13208.6552734375,1.0,278.1499938964844,282.0230712890625,297.8399353027344,302.02410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882077932357788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949780,296.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,0.8823100924491882,0.7243155241012573,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,1.0,0.7627391219139099,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,1.0,0.5633565187454224,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,0.8378903865814209,0.7627391219139099,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7928796410560608,0.3951203525066376,1.799923300743103,289.6988220214844,284.95001220703125,302.4809875488281,294.8445129394531,298.4751281738281,297.30633544921875,289.6985168457031,1.0,1.0,0.2054722309112548,0.2054722309112548,1.0,1.0,-5.546652317047119,0.8752736449241638,4.671378612518311,-0.3747504949569702,1.0,1.0,0.0,356.5960388183594,410.0,64684.90234375,0.0,13202.2822265625,1.0,278.1499938964844,282.0187072753906,297.8424072265625,302.02178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877475261688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949840,296.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,0.8823100924491882,0.7243155241012573,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,1.0,0.7627391219139099,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,1.0,0.5633565187454224,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.9990000128746032,0.8378903865814209,0.7627391219139099,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7928796410560608,0.3951203525066376,1.799923300743103,289.6988220214844,284.95001220703125,302.4809875488281,294.8445129394531,298.4751281738281,297.30633544921875,289.6985168457031,1.0,1.0,0.2054722309112548,0.2054722309112548,1.0,1.0,-5.546652317047119,0.8752736449241638,4.671378612518311,-0.3747504949569702,1.0,1.0,0.0,356.5960388183594,410.0,64684.90234375,0.0,13202.2822265625,1.0,278.1499938964844,282.0187072753906,297.8424072265625,302.02178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877475261688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949900,296.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.69207763671875,0.9990000128746032,0.8779920339584351,0.726114809513092,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69207763671875,0.9990000128746032,1.0,0.76463383436203,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69207763671875,0.9990000128746032,1.0,0.5647559762001038,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69207763671875,0.9990000128746032,0.8347712159156799,0.76463383436203,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6922302246094,0.7909460663795471,0.3932052254676819,1.7916035652160645,289.69207763671875,284.95001220703125,302.4659118652344,294.84649658203125,298.464111328125,297.2965393066406,289.6917724609375,1.0,1.0,0.2054494470357895,0.2054494470357895,1.0,1.0,-5.545042037963867,0.874862551689148,4.67017936706543,-0.3747501075267792,1.0,1.0,0.0,357.2597045898437,410.0,64648.390625,0.0,13199.013671875,1.0,278.1499938964844,282.0165405273437,297.84423828125,302.0211486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874924182891846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949960,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.9990000128746032,0.8736055493354797,0.7279356122016907,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.9990000128746032,1.0,0.7665512561798096,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.9990000128746032,1.0,0.566172182559967,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.9990000128746032,0.8315690755844116,0.7665512561798096,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6855163574219,0.7889895439147949,0.3912654817104339,1.7831765413284302,289.68536376953125,284.95001220703125,302.4516296386719,294.8487854003906,298.45318603515625,297.28662109375,289.68505859375,1.0,1.0,0.2054416090250015,0.2054416090250015,1.0,1.0,-5.543407440185547,0.874504566192627,4.66890287399292,-0.3746868073940277,1.0,1.0,0.0,357.93328857421875,410.0,64611.72265625,0.0,13195.685546875,1.0,278.1499938964844,282.01434326171875,297.84637451171875,302.02081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872203826904297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.20361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950020,296.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,0.864622950553894,0.731643795967102,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,1.0,0.7704561352729797,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,1.0,0.5690562725067139,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,0.8249217867851257,0.7704561352729797,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6721496582031,0.7850096821784973,0.3873132467269897,1.7660034894943235,289.6719970703125,284.95001220703125,302.4254455566406,294.85430908203125,298.431640625,297.26666259765625,289.67169189453125,1.0,1.0,0.2054259330034256,0.2054259330034256,1.0,1.0,-5.540060520172119,0.8737801313400269,4.666280269622803,-0.3745360374450683,1.0,1.0,0.0,359.3112487792969,410.0,64538.2109375,0.0,13188.875,1.0,278.1499938964844,282.00994873046875,297.8515319824219,302.0210266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866339325904846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.71484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950080,296.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,0.864622950553894,0.731643795967102,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,1.0,0.7704561352729797,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,1.0,0.5690562725067139,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.9990000128746032,0.8249217867851257,0.7704561352729797,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6721496582031,0.7850096821784973,0.3873132467269897,1.7660034894943235,289.6719970703125,284.95001220703125,302.4254455566406,294.85430908203125,298.431640625,297.26666259765625,289.67169189453125,1.0,1.0,0.2054259330034256,0.2054259330034256,1.0,1.0,-5.540060520172119,0.8737801313400269,4.666280269622803,-0.3745360374450683,1.0,1.0,0.0,359.3112487792969,410.0,64538.2109375,0.0,13188.875,1.0,278.1499938964844,282.00994873046875,297.8515319824219,302.0210266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866339325904846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.71484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950140,296.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,0.855303168296814,0.7356712818145752,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,1.0,0.7746973037719727,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,1.0,0.5721887946128845,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,0.8179936408996582,0.7736656069755554,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.7808574438095093,0.3832536041736603,1.7483792304992676,289.65869140625,284.95001220703125,302.402099609375,294.8609924316406,298.41070556640625,297.2465209960937,289.65838623046875,1.0,1.0,0.2054102420806884,0.2054102420806884,1.0,1.0,-5.536398887634277,0.8729937076568604,4.663404941558838,-0.3743541836738586,1.0,1.0,0.0,360.81640625,410.0,64463.46484375,0.0,13181.458984375,1.0,278.1499938964844,282.0054931640625,297.8579406738281,302.0224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860058784484863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950200,296.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,0.855303168296814,0.7356712818145752,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,1.0,0.7746973037719727,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,1.0,0.5721887946128845,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.9990000128746032,0.8179936408996582,0.7736656069755554,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.7808574438095093,0.3832536041736603,1.7483792304992676,289.65869140625,284.95001220703125,302.402099609375,294.8609924316406,298.41070556640625,297.2465209960937,289.65838623046875,1.0,1.0,0.2054102420806884,0.2054102420806884,1.0,1.0,-5.536398887634277,0.8729937076568604,4.663404941558838,-0.3743541836738586,1.0,1.0,0.0,360.81640625,410.0,64463.46484375,0.0,13181.458984375,1.0,278.1499938964844,282.0054931640625,297.8579406738281,302.0224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860058784484863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950260,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9990000128746032,0.8454272747039795,0.7418282628059387,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9990000128746032,1.0,0.7811808586120605,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9990000128746032,1.0,0.576977550983429,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9963922500610352,0.8113725185394287,0.7694527506828308,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.7759186029434204,0.37907874584198,1.7304350137710571,289.644287109375,284.95001220703125,302.3814392089844,294.8687438964844,298.38970947265625,297.22564697265625,289.6439208984375,1.0,1.0,0.2053802609443664,0.2053802609443664,1.0,1.0,-5.530770301818848,0.8717630505561829,4.6590070724487305,-0.3741289675235748,1.0,1.0,0.0,363.1311645507813,410.0,64377.8671875,0.0,13169.8125,1.0,278.1499938964844,282.0003967285156,297.8654479980469,302.0245361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853216171264648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950320,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9990000128746032,0.8454272747039795,0.7418282628059387,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9990000128746032,1.0,0.7811808586120605,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9990000128746032,1.0,0.576977550983429,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.644287109375,0.9963922500610352,0.8113725185394287,0.7694527506828308,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.7759186029434204,0.37907874584198,1.7304350137710571,289.644287109375,284.95001220703125,302.3814392089844,294.8687438964844,298.38970947265625,297.22564697265625,289.6439208984375,1.0,1.0,0.2053802609443664,0.2053802609443664,1.0,1.0,-5.530770301818848,0.8717630505561829,4.6590070724487305,-0.3741289675235748,1.0,1.0,0.0,363.1311645507813,410.0,64377.8671875,0.0,13169.8125,1.0,278.1499938964844,282.0003967285156,297.8654479980469,302.0245361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853216171264648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950380,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9990000128746032,0.8350740075111389,0.7485820055007935,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9990000128746032,1.0,0.7884889841079712,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9990000128746032,1.0,0.5823752880096436,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9921554327011108,0.8050803542137146,0.7636475563049316,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.629150390625,0.7706958055496216,0.3747929334640503,1.7120568752288818,289.62896728515625,284.95001220703125,302.3631591796875,294.8774719238281,298.3681945800781,297.2033386230469,289.62860107421875,1.0,1.0,0.2053502649068832,0.2053502649068832,1.0,1.0,-5.524300575256348,0.8703659176826477,4.653934478759766,-0.3739144802093506,1.0,1.0,0.0,365.7532958984375,410.0,64285.8125,0.0,13158.1123046875,1.0,278.1499938964844,281.99493408203125,297.8739318847656,302.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884576141834259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950440,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9990000128746032,0.8350740075111389,0.7485820055007935,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9990000128746032,1.0,0.7884889841079712,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9990000128746032,1.0,0.5823752880096436,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.62896728515625,0.9921554327011108,0.8050803542137146,0.7636475563049316,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.629150390625,0.7706958055496216,0.3747929334640503,1.7120568752288818,289.62896728515625,284.95001220703125,302.3631591796875,294.8774719238281,298.3681945800781,297.2033386230469,289.62860107421875,1.0,1.0,0.2053502649068832,0.2053502649068832,1.0,1.0,-5.524300575256348,0.8703659176826477,4.653934478759766,-0.3739144802093506,1.0,1.0,0.0,365.7532958984375,410.0,64285.8125,0.0,13158.1123046875,1.0,278.1499938964844,281.99493408203125,297.8739318847656,302.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884576141834259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950500,296.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.62060546875,0.9983439445495604,0.830008327960968,0.7481331825256348,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.62060546875,0.9990000128746032,1.0,0.7933831214904785,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62060546875,0.9990000128746032,1.0,0.5859900712966919,296.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.62060546875,0.98956960439682,0.8019760847091675,0.7608226537704468,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.62078857421875,0.7677012085914612,0.3726149499416351,1.7028121948242188,289.62060546875,284.95001220703125,302.3548583984375,294.8822021484375,298.35699462890625,297.19146728515625,289.6202087402344,1.0,1.0,0.2053352743387222,0.2053352743387222,1.0,1.0,-5.520013332366943,0.869459867477417,4.6505537033081055,-0.3737412393093109,1.0,1.0,0.0,367.5298156738281,410.0,64233.484375,0.0,13148.22265625,1.0,278.1499938964844,281.9918518066406,297.87841796875,302.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841745853424072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950560,296.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.9950122237205504,0.8252800107002258,0.7439804673194885,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.9990000128746032,1.0,0.7998535633087158,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.9990000128746032,1.0,0.5907691121101379,296.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112060546875,0.9863907694816588,0.7988760471343994,0.7580427527427673,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114196777344,0.7642381191253662,0.3704107999801636,1.6935789585113523,289.6111755371094,284.95001220703125,302.3470458984375,294.8871459960937,298.3453063964844,297.17877197265625,289.6107177734375,1.0,1.0,0.2053740471601486,0.2053740471601486,1.0,1.0,-5.514257907867432,0.8684722185134888,4.645785331726074,-0.3733105361461639,1.0,1.0,0.0,369.8895568847656,410.0,64172.55078125,0.0,13136.05078125,1.0,278.1499938964844,281.9882507324219,297.8831481933594,302.029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883748471736908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.698974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950620,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917053222656,0.988124430179596,0.8163669109344482,0.7361534237861633,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,0.9988194704055786,0.8127631545066833,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,1.0,0.600304126739502,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917053222656,0.9797704815864564,0.7926633954048157,0.752486526966095,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5919494628906,0.7574377655982971,0.3659566640853882,1.6748696565628052,289.5917053222656,284.95001220703125,302.3328552246094,294.8975830078125,298.3216552734375,297.1524353027344,289.5912170410156,1.0,1.0,0.2054516226053238,0.2054516226053238,1.0,1.0,-5.502604007720947,0.8664974570274353,4.636106491088867,-0.3725581765174866,1.0,1.0,0.0,374.6404724121094,410.0,64048.36328125,0.0,13112.0791015625,1.0,278.1499938964844,281.9808654785156,297.8931884765625,302.03179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828293085098267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950680,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917053222656,0.988124430179596,0.8163669109344482,0.7361534237861633,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,0.9988194704055786,0.8127631545066833,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,1.0,0.600304126739502,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917053222656,0.9797704815864564,0.7926633954048157,0.752486526966095,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5919494628906,0.7574377655982971,0.3659566640853882,1.6748696565628052,289.5917053222656,284.95001220703125,302.3328552246094,294.8975830078125,298.3216552734375,297.1524353027344,289.5912170410156,1.0,1.0,0.2054516226053238,0.2054516226053238,1.0,1.0,-5.502604007720947,0.8664974570274353,4.636106491088867,-0.3725581765174866,1.0,1.0,0.0,374.6404724121094,410.0,64048.36328125,0.0,13112.0791015625,1.0,278.1499938964844,281.9808654785156,297.8931884765625,302.03179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828293085098267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
