time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950740,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9808903932571412,0.8076919317245483,0.7286387085914612,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9990000128746032,0.9952114820480348,0.8255679607391357,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9990000128746032,1.0,0.609761655330658,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9728304147720336,0.7864122986793518,0.7469040155410767,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.7508430480957031,0.3614565432071686,1.655947208404541,289.57208251953125,284.95001220703125,302.3203430175781,294.9087829589844,298.29803466796875,297.12567138671875,289.57159423828125,1.0,1.0,0.2055291831493377,0.2055291831493377,1.0,1.0,-5.49082612991333,0.8644970655441284,4.626328945159912,-0.3718221783638,1.0,1.0,0.0,379.4252624511719,410.0,63923.0703125,0.0,13087.748046875,1.0,278.1499938964844,281.9733581542969,297.9040222167969,302.0346374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818502426147461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950800,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9808903932571412,0.8076919317245483,0.7286387085914612,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9990000128746032,0.9952114820480348,0.8255679607391357,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9990000128746032,1.0,0.609761655330658,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.9728304147720336,0.7864122986793518,0.7469040155410767,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.7508430480957031,0.3614565432071686,1.655947208404541,289.57208251953125,284.95001220703125,302.3203430175781,294.9087829589844,298.29803466796875,297.12567138671875,289.57159423828125,1.0,1.0,0.2055291831493377,0.2055291831493377,1.0,1.0,-5.49082612991333,0.8644970655441284,4.626328945159912,-0.3718221783638,1.0,1.0,0.0,379.4252624511719,410.0,63923.0703125,0.0,13087.748046875,1.0,278.1499938964844,281.9733581542969,297.9040222167969,302.0346374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818502426147461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950860,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5545959472656,0.9741311073303224,0.8000653982162476,0.722077488899231,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5545959472656,0.9990000128746032,0.9915038347244264,0.8369192481040955,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5545959472656,0.9990000128746032,1.0,0.6181457042694092,296.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5546264648437,0.9663905501365662,0.7808127403259277,0.7419074773788452,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5548400878906,0.7451331615447998,0.3574162125587463,1.6389590501785278,289.5545959472656,284.95001220703125,302.3104553222656,294.91925048828125,298.2771911621094,297.1017150878906,289.5541076660156,1.0,1.0,0.2056215405464172,0.2056215405464172,1.0,1.0,-5.480199813842773,0.8627786636352539,4.61742115020752,-0.3710761368274688,1.0,1.0,0.0,383.7281799316406,410.0,63810.84375,0.0,13065.7041015625,1.0,278.1499938964844,281.9666442871094,297.9142761230469,302.03778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809506893157959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950920,296.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.9732459187507628,0.79909348487854,0.7212421298027039,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.9990000128746032,0.9910115599632264,0.8383640646934509,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.9990000128746032,1.0,0.6192128658294678,296.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.965552568435669,0.7800961136817932,0.7412681579589844,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5526123046875,0.7444153428077698,0.3568988740444183,1.6367840766906738,289.5523681640625,284.95001220703125,302.30926513671875,294.9206237792969,298.2745666503906,297.0986633300781,289.5518798828125,1.0,1.0,0.2056333124637603,0.2056333124637603,1.0,1.0,-5.478835105895996,0.8625580072402954,4.61627721786499,-0.3709804713726043,1.0,1.0,0.0,384.280029296875,410.0,63796.4921875,0.0,13062.8525390625,1.0,278.1499938964844,281.9657897949219,297.9156188964844,302.0381774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808336853981018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.39306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950980,296.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5420837402344,0.9690954089164734,0.7946276068687439,0.7174081206321716,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5420837402344,0.9990000128746032,0.9885849356651306,0.8450457453727722,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5420837402344,0.9990000128746032,1.0,0.624147891998291,296.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5421142578125,0.9616313576698304,0.7767809629440308,0.7383111715316772,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5423583984375,0.741124153137207,0.354503870010376,1.6267162561416626,289.5420837402344,284.95001220703125,302.30401611328125,294.9269714355469,298.262451171875,297.0845642089844,289.5415954589844,1.0,1.0,0.2056874632835388,0.2056874632835388,1.0,1.0,-5.472481727600098,0.8615272641181946,4.610954284667969,-0.3705390095710754,1.0,1.0,0.0,386.8439331054688,410.0,63730.1875,0.0,13049.6962890625,1.0,278.1499938964844,281.9618225097656,297.92193603515625,302.040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802962303161621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.3564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951040,296.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325927734375,0.9651730060577391,0.7905052304267883,0.7138705253601074,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325622558594,0.9990000128746032,0.986247181892395,0.8512008786201477,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325622558594,0.9990000128746032,1.0,0.6286940574645996,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325927734375,0.957948923110962,0.7737080454826355,0.7355704307556152,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5328369140625,0.7381236553192139,0.3522827923297882,1.617379903793335,289.5325927734375,284.95001220703125,302.2994079589844,294.9329833984375,298.25128173828125,297.071533203125,289.5321044921875,1.0,1.0,0.2057374566793441,0.2057374566793441,1.0,1.0,-5.466578960418701,0.8605677485466003,4.606010913848877,-0.3701329827308655,1.0,1.0,0.0,389.2236022949219,410.0,63668.7734375,0.0,13037.345703125,1.0,278.1499938964844,281.9581604003906,297.9278564453125,302.0423278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797927498817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.638427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951100,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5226745605469,0.9609834551811218,0.786209225654602,0.7101858258247375,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52264404296875,0.9990000128746032,0.9836533069610596,0.857642650604248,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.52264404296875,0.9990000128746032,1.0,0.6334519386291504,296.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5226745605469,0.9540352821350098,0.7704868316650391,0.7326977849006653,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5229187011719,0.7350168824195862,0.3499533832073211,1.6075893640518188,289.5226745605469,284.95001220703125,302.2948303222656,294.9393310546875,298.2396850585937,297.0579528808594,289.5221862792969,1.0,1.0,0.2057895213365554,0.2057895213365554,1.0,1.0,-5.460340023040772,0.859549880027771,4.600790023803711,-0.3697061538696289,1.0,1.0,0.0,391.7320861816406,410.0,63604.53515625,0.0,13024.3798828125,1.0,278.1499938964844,281.9543151855469,297.9341735839844,302.0445861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792651295661926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951160,296.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.9567127823829652,0.7819120287895203,0.7065007090568542,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.9990000128746032,0.9809699058532716,0.86407071352005,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.9990000128746032,1.0,0.6381996870040894,296.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51275634765625,0.9500710368156432,0.7672541737556458,0.7298149466514587,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51300048828125,0.7319386005401611,0.3476150333881378,1.5977612733840942,289.5127258300781,284.95001220703125,302.2904663085937,294.94580078125,298.2281494140625,297.0443420410156,289.5122375488281,1.0,1.0,0.2058590203523636,0.2058590203523636,1.0,1.0,-5.454061031341553,0.8585903644561768,4.595470905303955,-0.3692142367362976,1.0,1.0,0.0,394.25384521484375,410.0,63540.14453125,0.0,13011.2109375,1.0,278.1499938964844,281.9504699707031,297.9405517578125,302.0469055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787316083908081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951220,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927673339844,0.9479281306266784,0.7733074426651001,0.6991251111030579,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49273681640625,0.9990000128746032,0.9751400351524352,0.8769775032997131,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49273681640625,0.9990000128746032,1.0,0.6477325558662415,296.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927673339844,0.9419746994972228,0.7607177495956421,0.7239890694618225,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4930419921875,0.7257974743843079,0.342894583940506,1.577924132347107,289.4927673339844,284.95001220703125,302.2822570800781,294.958984375,298.2050170898437,297.0169372558594,289.4922790527344,1.0,1.0,0.205998033285141,0.205998033285141,1.0,1.0,-5.4412760734558105,0.8566324710845947,4.584643363952637,-0.3682191371917724,1.0,1.0,0.0,399.3727111816406,410.0,63410.6484375,0.0,12984.3994140625,1.0,278.1499938964844,281.9427490234375,297.9536437988281,302.0518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776566386222839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951280,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927673339844,0.9479281306266784,0.7733074426651001,0.6991251111030579,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49273681640625,0.9990000128746032,0.9751400351524352,0.8769775032997131,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49273681640625,0.9990000128746032,1.0,0.6477325558662415,296.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927673339844,0.9419746994972228,0.7607177495956421,0.7239890694618225,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4930419921875,0.7257974743843079,0.342894583940506,1.577924132347107,289.4927673339844,284.95001220703125,302.2822570800781,294.958984375,298.2050170898437,297.0169372558594,289.4922790527344,1.0,1.0,0.205998033285141,0.205998033285141,1.0,1.0,-5.4412760734558105,0.8566324710845947,4.584643363952637,-0.3682191371917724,1.0,1.0,0.0,399.3727111816406,410.0,63410.6484375,0.0,12984.3994140625,1.0,278.1499938964844,281.9427490234375,297.9536437988281,302.0518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776566386222839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951340,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.938908874988556,0.7646920084953308,0.6917425990104675,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727478027344,0.9990000128746032,0.9687187671661376,0.8899284601211548,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727478027344,0.9990000128746032,1.0,0.6572981476783752,296.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.933739423751831,0.7541015148162842,0.7180913090705872,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730529785156,0.7196047306060791,0.3381251394748688,1.5578817129135132,289.4727783203125,284.95001220703125,302.2745056152344,294.9724426269531,298.1820678710937,296.9896240234375,289.4722900390625,1.0,1.0,0.2061370462179184,0.2061370462179184,1.0,1.0,-5.428208351135254,0.8546160459518433,4.573592185974121,-0.3672220110893249,1.0,1.0,0.0,404.58349609375,410.0,63281.09765625,0.0,12956.96484375,1.0,278.1499938964844,281.9349975585937,297.967041015625,302.05712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765742778778076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951400,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.938908874988556,0.7646920084953308,0.6917425990104675,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727478027344,0.9990000128746032,0.9687187671661376,0.8899284601211548,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727478027344,0.9990000128746032,1.0,0.6572981476783752,296.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.933739423751831,0.7541015148162842,0.7180913090705872,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730529785156,0.7196047306060791,0.3381251394748688,1.5578817129135132,289.4727783203125,284.95001220703125,302.2745056152344,294.9724426269531,298.1820678710937,296.9896240234375,289.4722900390625,1.0,1.0,0.2061370462179184,0.2061370462179184,1.0,1.0,-5.428208351135254,0.8546160459518433,4.573592185974121,-0.3672220110893249,1.0,1.0,0.0,404.58349609375,410.0,63281.09765625,0.0,12956.96484375,1.0,278.1499938964844,281.9349975585937,297.967041015625,302.05712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765742778778076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951460,296.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.9299951791763306,0.7560585737228394,0.6843394637107849,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.9990000128746032,0.9617691040039062,0.9023692011833192,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.9990000128746032,1.0,0.6664868593215942,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.925693154335022,0.7474114894866943,0.7121185660362244,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524230957031,0.7133589386940002,0.3333077430725097,1.5375977754592896,289.4521484375,284.95001220703125,302.2669677734375,294.9860534667969,298.15972900390625,296.96307373046875,289.4515991210937,1.0,0.9998133182525636,0.2062938064336776,0.2062938064336776,1.0,1.0,-5.413204669952393,0.8522826433181763,4.560922145843506,-0.3660667836666107,1.0,1.0,0.0,409.5054931640625,410.0,63144.109375,0.0,12916.7978515625,1.0,278.1499938964844,281.92681884765625,297.9805908203125,302.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754746317863464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951520,296.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.9299951791763306,0.7560585737228394,0.6843394637107849,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.9990000128746032,0.9617691040039062,0.9023692011833192,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520874023437,0.9990000128746032,1.0,0.6664868593215942,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.925693154335022,0.7474114894866943,0.7121185660362244,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524230957031,0.7133589386940002,0.3333077430725097,1.5375977754592896,289.4521484375,284.95001220703125,302.2669677734375,294.9860534667969,298.15972900390625,296.96307373046875,289.4515991210937,1.0,0.9998133182525636,0.2062938064336776,0.2062938064336776,1.0,1.0,-5.413204669952393,0.8522826433181763,4.560922145843506,-0.3660667836666107,1.0,1.0,0.0,409.5054931640625,410.0,63144.109375,0.0,12916.7978515625,1.0,278.1499938964844,281.92681884765625,297.9805908203125,302.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754746317863464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951580,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42706298828125,0.920736849308014,0.7473465204238892,0.6769109964370728,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.427001953125,0.9972549080848694,0.95477557182312,0.9052796363830566,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.427001953125,0.9990000128746032,1.0,0.6764220595359802,296.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42706298828125,0.9173715114593506,0.7406085729598999,0.7060838341712952,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4274597167969,0.706490159034729,0.3284080028533935,1.5171289443969729,289.4270324707031,284.95001220703125,302.2594299316406,294.9997253417969,298.13848876953125,296.93829345703125,289.42626953125,1.0,0.9975937008857728,0.2064505815505981,0.2064505815505981,1.0,1.0,-5.388270378112793,0.8479752540588379,4.540295124053955,-0.3643523156642914,1.0,1.0,0.0,414.3341979980469,410.0,62960.0546875,0.0,12816.2998046875,1.0,278.1499938964844,281.9161376953125,297.993896484375,302.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743064999580383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.203369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951640,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42706298828125,0.920736849308014,0.7473465204238892,0.6769109964370728,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.427001953125,0.9972549080848694,0.95477557182312,0.9052796363830566,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.427001953125,0.9990000128746032,1.0,0.6764220595359802,296.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42706298828125,0.9173715114593506,0.7406085729598999,0.7060838341712952,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4274597167969,0.706490159034729,0.3284080028533935,1.5171289443969729,289.4270324707031,284.95001220703125,302.2594299316406,294.9997253417969,298.13848876953125,296.93829345703125,289.42626953125,1.0,0.9975937008857728,0.2064505815505981,0.2064505815505981,1.0,1.0,-5.388270378112793,0.8479752540588379,4.540295124053955,-0.3643523156642914,1.0,1.0,0.0,414.3341979980469,410.0,62960.0546875,0.0,12816.2998046875,1.0,278.1499938964844,281.9161376953125,297.993896484375,302.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743064999580383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.203369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951700,296.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110412597656,0.91636860370636,0.7429286241531372,0.6731430888175964,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41094970703125,0.9947872161865234,0.95152348279953,0.902311623096466,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.41094970703125,0.9990000128746032,1.0,0.6810154318809509,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110412597656,0.9134852290153505,0.7371360063552856,0.7029997110366821,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114685058594,0.7030878067016602,0.3259074687957763,1.5066478252410889,289.4110107421875,284.95001220703125,302.2555847167969,295.0065612792969,298.1287841796875,296.9270935058594,289.4101257324219,1.0,0.995779812335968,0.2065289616584777,0.2065289616584777,1.0,1.0,-5.369368076324463,0.8445437550544739,4.524824142456055,-0.3633797466754913,1.0,1.0,0.0,416.07861328125,410.0,62836.08984375,0.0,12723.7568359375,1.0,278.1499938964844,281.9088439941406,298.0002746582031,302.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736445307731628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951760,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.9122983813285828,0.7384902834892273,0.6693373918533325,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944702148437,0.9924569129943848,0.94841331243515,0.8994864225387573,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944702148437,0.9990000128746032,1.0,0.6851649284362793,296.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.9098936915397644,0.7336305975914001,0.6998660564422607,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.39501953125,0.6998209953308105,0.3233910202980041,1.4960062503814695,289.39453125,284.95001220703125,302.2516174316406,295.01336669921875,298.119873046875,296.9167785644531,289.3936462402344,1.0,0.993621587753296,0.2067357152700424,0.2067357152700424,1.0,1.0,-5.349757671356201,0.8414547443389893,4.508303165435791,-0.3620201647281647,1.0,1.0,0.0,417.4892578125,410.0,62708.6953125,0.0,12624.78125,1.0,278.1499938964844,281.9012756347656,298.006591796875,302.0635070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729145526885986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.149169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951820,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36053466796875,0.9050670862197876,0.7295742034912109,0.6616538166999817,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604431152344,0.9881510138511658,0.9423056840896606,0.8939855694770813,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604431152344,0.9990000128746032,0.99780535697937,0.6922027468681335,296.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.36053466796875,0.9035831093788148,0.7265560030937195,0.6934980154037476,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36102294921875,0.6936823725700378,0.3183209300041199,1.4743858575820925,289.3605041503906,284.95001220703125,302.24334716796875,295.02691650390625,298.1029968261719,296.8973999023437,289.35955810546875,1.0,0.9887470602989196,0.2071492075920105,0.2071492075920105,1.0,1.0,-5.308445930480957,0.8349018692970276,4.473543643951416,-0.3592224419116974,1.0,1.0,0.0,419.37982177734375,410.0,62441.85546875,0.0,12408.8037109375,1.0,278.1499938964844,281.8853759765625,298.0192565917969,302.0597839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713294267654419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.281005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951880,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36053466796875,0.9050670862197876,0.7295742034912109,0.6616538166999817,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604431152344,0.9881510138511658,0.9423056840896606,0.8939855694770813,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604431152344,0.9990000128746032,0.99780535697937,0.6922027468681335,296.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.36053466796875,0.9035831093788148,0.7265560030937195,0.6934980154037476,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36102294921875,0.6936823725700378,0.3183209300041199,1.4743858575820925,289.3605041503906,284.95001220703125,302.24334716796875,295.02691650390625,298.1029968261719,296.8973999023437,289.35955810546875,1.0,0.9887470602989196,0.2071492075920105,0.2071492075920105,1.0,1.0,-5.308445930480957,0.8349018692970276,4.473543643951416,-0.3592224419116974,1.0,1.0,0.0,419.37982177734375,410.0,62441.85546875,0.0,12408.8037109375,1.0,278.1499938964844,281.8853759765625,298.0192565917969,302.0597839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713294267654419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.281005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951940,296.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.8982425928115845,0.7206013798713684,0.6539248824119568,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.9836523532867432,0.9361544251441956,0.8885039687156677,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.998723030090332,0.9943766593933104,0.69549959897995,296.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.8975477814674377,0.7194089889526367,0.6870657205581665,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246154785156,0.6875110864639282,0.3132003545761108,1.4525631666183472,289.3240661621094,284.95001220703125,302.2343139648437,295.04022216796875,298.0870361328125,296.87957763671875,289.322998046875,1.0,0.9831902384757996,0.2075627148151397,0.2075627148151397,1.0,1.0,-5.26248025894165,0.827389657497406,4.4350905418396,-0.3562672436237335,1.0,1.0,0.0,421.0422058105469,410.0,62149.51953125,0.0,12167.4384765625,1.0,278.1499938964844,281.8680114746094,298.0318603515625,302.0546569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696321249008179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952000,296.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.8982425928115845,0.7206013798713684,0.6539248824119568,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.9836523532867432,0.9361544251441956,0.8885039687156677,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.998723030090332,0.9943766593933104,0.69549959897995,296.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.8975477814674377,0.7194089889526367,0.6870657205581665,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246154785156,0.6875110864639282,0.3132003545761108,1.4525631666183472,289.3240661621094,284.95001220703125,302.2343139648437,295.04022216796875,298.0870361328125,296.87957763671875,289.322998046875,1.0,0.9831902384757996,0.2075627148151397,0.2075627148151397,1.0,1.0,-5.26248025894165,0.827389657497406,4.4350905418396,-0.3562672436237335,1.0,1.0,0.0,421.0422058105469,410.0,62149.51953125,0.0,12167.4384765625,1.0,278.1499938964844,281.8680114746094,298.0318603515625,302.0546569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696321249008179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952060,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.8912102580070496,0.7115565538406372,0.6461511850357056,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2839050292969,0.9786859154701232,0.9298551082611084,0.8829308152198792,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28387451171875,0.9954398274421692,0.9912977814674376,0.6936679482460022,296.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.8912683725357056,0.7121531367301941,0.6805576086044312,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2846069335937,0.681128203868866,0.3080157041549682,1.4305481910705566,289.28399658203125,284.95001220703125,302.2242736816406,295.0531921386719,298.0731201171875,296.86456298828125,289.2828369140625,1.0,0.9767899513244628,0.2081370204687118,0.2081370204687118,1.0,1.0,-5.2097697257995605,0.8191075325012207,4.39066219329834,-0.3526082932949066,1.0,1.0,0.0,422.7357482910156,410.0,61821.28125,0.0,11893.4521484375,1.0,278.1499938964844,281.8485107421875,298.04412841796875,302.0470275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677969574928284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952120,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.8912102580070496,0.7115565538406372,0.6461511850357056,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2839050292969,0.9786859154701232,0.9298551082611084,0.8829308152198792,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28387451171875,0.9954398274421692,0.9912977814674376,0.6936679482460022,296.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.8912683725357056,0.7121531367301941,0.6805576086044312,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2846069335937,0.681128203868866,0.3080157041549682,1.4305481910705566,289.28399658203125,284.95001220703125,302.2242736816406,295.0531921386719,298.0731201171875,296.86456298828125,289.2828369140625,1.0,0.9767899513244628,0.2081370204687118,0.2081370204687118,1.0,1.0,-5.2097697257995605,0.8191075325012207,4.39066219329834,-0.3526082932949066,1.0,1.0,0.0,422.7357482910156,410.0,61821.28125,0.0,11893.4521484375,1.0,278.1499938964844,281.8485107421875,298.04412841796875,302.0470275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677969574928284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952180,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596435546875,0.8872889280319214,0.7061164975166321,0.6414521932601929,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.9758616089820862,0.9259981513023376,0.879496693611145,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.993632972240448,0.989492654800415,0.6925199031829834,296.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596435546875,0.8877884149551392,0.7077569961547852,0.6765910983085632,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2602233886719,0.6775186657905579,0.3048882186412811,1.417161464691162,289.2596130371094,284.95001220703125,302.2177124023437,295.0607604980469,298.0655212402344,296.85662841796875,289.2584533691406,1.0,0.9727683663368224,0.2084816098213195,0.2084816098213195,1.0,1.0,-5.177707672119141,0.8140392303466797,4.363668441772461,-0.350478857755661,1.0,1.0,0.0,423.2982482910156,410.0,61620.69140625,0.0,11724.8564453125,1.0,278.1499938964844,281.8365173339844,298.0513610839844,302.04180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666369318962097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952240,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.8847518563270569,0.7024843692779541,0.6383100152015686,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431030273437,0.9740024209022522,0.9233874082565308,0.8771668076515198,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430725097656,0.9924647808074952,0.9882596135139464,0.6917410492897034,296.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.8855395913124084,0.7048059105873108,0.673923134803772,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.6751682162284851,0.3027946352958679,1.408178210258484,289.2431945800781,284.95001220703125,302.2130432128906,295.06573486328125,298.06060791015625,296.85162353515625,289.24200439453125,1.0,0.970029354095459,0.2087113410234451,0.2087113410234451,1.0,1.0,-5.156129837036133,0.8106088042259216,4.345520973205566,-0.3490643799304962,1.0,1.0,0.0,423.5585632324219,410.0,61484.859375,0.0,11611.4345703125,1.0,278.1499938964844,281.8283996582031,298.05615234375,302.0381164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658453822135925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.836181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952300,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2225646972656,0.8816205859184265,0.6979407668113708,0.6343772411346436,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2224426269531,0.9716653227806092,0.9200991988182068,0.8742294907569885,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.222412109375,0.9910051822662354,0.9866902828216552,0.6907503008842468,296.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2225646972656,0.8827643990516663,0.7011045813560486,0.6705744862556458,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2231750488281,0.6722602844238281,0.3001722693443298,1.3969162702560425,289.2225341796875,284.95001220703125,302.2068786621094,295.0718078613281,298.0545349121094,296.84552001953125,289.2213439941406,1.0,0.966577649116516,0.2089985013008117,0.2089985013008117,1.0,1.0,-5.129010677337647,0.8062789440155029,4.3227314949035645,-0.3473064601421356,1.0,1.0,0.0,423.8400268554688,410.0,61313.65625,0.0,11469.7333984375,1.0,278.1499938964844,281.81817626953125,298.06207275390625,302.03338623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648517727851868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952360,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20172119140625,0.8785373568534851,0.6933931112289429,0.6304383277893066,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015991210937,0.9693182706832886,0.9167816042900084,0.8712626695632935,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015686035156,0.989548921585083,0.9850854873657228,0.6897372007369995,296.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20172119140625,0.8800320029258728,0.6973883509635925,0.6672094464302063,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2023620605469,0.6693888902664185,0.2975432872772217,1.3856143951416016,289.2016906738281,284.95001220703125,302.2003173828125,295.0777587890625,298.04852294921875,296.839599609375,289.2004699707031,1.0,0.9630975127220154,0.2094315588474273,0.2094315588474273,1.0,1.0,-5.101754188537598,0.8024406433105469,4.299313545227051,-0.3450301587581634,1.0,1.0,0.0,424.068115234375,410.0,61140.6015625,0.0,11328.142578125,1.0,278.1499938964844,281.807861328125,298.06787109375,302.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638529777526855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.145263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952420,296.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.8725011348724365,0.6842722296714783,0.6225318908691406,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.9645680785179138,0.9099920988082886,0.8651799559593201,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589660644531,0.9866121411323548,0.9816668033599854,0.6875712871551514,296.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.8746716380119324,0.6898767948150635,0.6603992581367493,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.6637393832206726,0.2922477424144745,1.3628170490264893,289.1590881347656,284.95001220703125,302.1859130859375,295.0891418457031,298.0365295410156,296.8282775878906,289.1578369140625,1.0,0.9560256600379944,0.2102976590394973,0.2102976590394973,1.0,1.0,-5.046605110168457,0.7946526408195496,4.251952648162842,-0.3404450714588165,1.0,1.0,0.0,424.3644409179688,410.0,60785.5234375,0.0,11044.0791015625,1.0,278.1499938964844,281.7866516113281,298.0790100097656,302.0175476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618089556694031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952480,296.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.8725011348724365,0.6842722296714783,0.6225318908691406,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.9645680785179138,0.9099920988082886,0.8651799559593201,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589660644531,0.9866121411323548,0.9816668033599854,0.6875712871551514,296.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.8746716380119324,0.6898767948150635,0.6603992581367493,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.6637393832206726,0.2922477424144745,1.3628170490264893,289.1590881347656,284.95001220703125,302.1859130859375,295.0891418457031,298.0365295410156,296.8282775878906,289.1578369140625,1.0,0.9560256600379944,0.2102976590394973,0.2102976590394973,1.0,1.0,-5.046605110168457,0.7946526408195496,4.251952648162842,-0.3404450714588165,1.0,1.0,0.0,424.3644409179688,410.0,60785.5234375,0.0,11044.0791015625,1.0,278.1499938964844,281.7866516113281,298.0790100097656,302.0175476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618089556694031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952540,296.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.8665686249732971,0.6751275658607483,0.614600419998169,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.9596904516220092,0.9030673503875732,0.8589681386947632,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.9835922122001648,0.978053867816925,0.6852732300758362,296.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.8693888187408447,0.6822952628135681,0.6535201072692871,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11627197265625,0.6581754088401794,0.286918431520462,1.3398548364639282,289.1155700683594,284.95001220703125,302.1695556640625,295.09979248046875,298.0245361328125,296.8174133300781,289.1142578125,1.0,0.948871612548828,0.2111637592315673,0.2111637592315673,1.0,1.0,-4.9907708168029785,0.7866531014442444,4.204117774963379,-0.335925281047821,1.0,1.0,0.0,424.5941467285156,410.0,60421.77734375,0.0,10761.48046875,1.0,278.1499938964844,281.7649230957031,298.0895080566406,302.00555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597502112388611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952600,296.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.8665686249732971,0.6751275658607483,0.614600419998169,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.9596904516220092,0.9030673503875732,0.8589681386947632,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.9835922122001648,0.978053867816925,0.6852732300758362,296.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.8693888187408447,0.6822952628135681,0.6535201072692871,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11627197265625,0.6581754088401794,0.286918431520462,1.3398548364639282,289.1155700683594,284.95001220703125,302.1695556640625,295.09979248046875,298.0245361328125,296.8174133300781,289.1142578125,1.0,0.948871612548828,0.2111637592315673,0.2111637592315673,1.0,1.0,-4.9907708168029785,0.7866531014442444,4.204117774963379,-0.335925281047821,1.0,1.0,0.0,424.5941467285156,410.0,60421.77734375,0.0,10761.48046875,1.0,278.1499938964844,281.7649230957031,298.0895080566406,302.00555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597502112388611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
