time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952660,296.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.8607354760169983,0.6659486889839172,0.6066350936889648,296.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07061767578125,0.9546721577644348,0.895959734916687,0.8525831699371338,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0705871582031,0.9804614186286926,0.9741708636283876,0.6827897429466248,296.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.864171028137207,0.6746175289154053,0.6465479135513306,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.6526926755905151,0.2815421521663666,1.316670298576355,289.0707092285156,284.95001220703125,302.1510009765625,295.109619140625,298.0123291015625,296.8070373535156,289.0693664550781,1.0,0.9416306018829346,0.2121590077877044,0.2121590077877044,1.0,1.0,-4.934166431427002,0.7788985967636108,4.155267715454102,-0.3309922516345978,1.0,1.0,0.0,424.7605285644531,410.0,60046.1484375,0.0,10479.7978515625,1.0,278.1499938964844,281.74249267578125,298.0990905761719,301.9919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576459288597107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952720,296.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.8607354760169983,0.6659486889839172,0.6066350936889648,296.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07061767578125,0.9546721577644348,0.895959734916687,0.8525831699371338,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0705871582031,0.9804614186286926,0.9741708636283876,0.6827897429466248,296.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.864171028137207,0.6746175289154053,0.6465479135513306,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.6526926755905151,0.2815421521663666,1.316670298576355,289.0707092285156,284.95001220703125,302.1510009765625,295.109619140625,298.0123291015625,296.8070373535156,289.0693664550781,1.0,0.9416306018829346,0.2121590077877044,0.2121590077877044,1.0,1.0,-4.934166431427002,0.7788985967636108,4.155267715454102,-0.3309922516345978,1.0,1.0,0.0,424.7605285644531,410.0,60046.1484375,0.0,10479.7978515625,1.0,278.1499938964844,281.74249267578125,298.0990905761719,301.9919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576459288597107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952780,296.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0247802734375,0.8549801111221313,0.6567407846450806,0.5986420512199402,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.9495030045509338,0.8887016773223877,0.8460566401481628,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.02459716796875,0.977201759815216,0.9700627326965332,0.6801518201828003,296.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0247802734375,0.8590003848075867,0.6668596863746643,0.6394993662834167,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0255432128906,0.6472829580307007,0.2761272192001343,1.2933080196380615,289.0247497558594,284.95001220703125,302.1300048828125,295.11846923828125,297.9999389648437,296.7969970703125,289.0233459472656,1.0,0.93431955575943,0.2131542414426803,0.2131542414426803,1.0,1.0,-4.876802921295166,0.7709205746650696,4.105882167816162,-0.3261187970638275,1.0,1.0,0.0,424.9164733886719,410.0,59660.55078125,0.0,10200.025390625,1.0,278.1499938964844,281.719482421875,298.1078186035156,301.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555233478546143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.0283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952840,296.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0247802734375,0.8549801111221313,0.6567407846450806,0.5986420512199402,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.9495030045509338,0.8887016773223877,0.8460566401481628,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.02459716796875,0.977201759815216,0.9700627326965332,0.6801518201828003,296.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0247802734375,0.8590003848075867,0.6668596863746643,0.6394993662834167,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0255432128906,0.6472829580307007,0.2761272192001343,1.2933080196380615,289.0247497558594,284.95001220703125,302.1300048828125,295.11846923828125,297.9999389648437,296.7969970703125,289.0233459472656,1.0,0.93431955575943,0.2131542414426803,0.2131542414426803,1.0,1.0,-4.876802921295166,0.7709205746650696,4.105882167816162,-0.3261187970638275,1.0,1.0,0.0,424.9164733886719,410.0,59660.55078125,0.0,10200.025390625,1.0,278.1499938964844,281.719482421875,298.1078186035156,301.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555233478546143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.0283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952900,296.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014038085937,0.8521332740783691,0.6521279811859131,0.5946366786956787,296.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0012512207031,0.9468701481819152,0.8850257396697998,0.8427488803863525,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.001220703125,0.9755268692970276,0.9679372310638428,0.6787837743759155,296.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014038085937,0.8564358353614807,0.6629557013511658,0.6359509229660034,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.002197265625,0.6446080207824707,0.2734080553054809,1.2815717458724976,289.0013732910156,284.95001220703125,302.1184997558594,295.1224975585937,297.9936218261719,296.7920837402344,288.9999694824219,1.0,0.9306438565254213,0.2136518657207489,0.2136518657207489,1.0,1.0,-4.847873687744141,0.7668487429618835,4.081024646759033,-0.3237131834030151,1.0,1.0,0.0,424.9926452636719,410.0,59464.34375,0.0,10061.109375,1.0,278.1499938964844,281.707763671875,298.11187744140625,301.96875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544617295265198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.076904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952960,296.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9776611328125,0.8493118286132812,0.6475070714950562,0.5906230807304382,296.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774780273437,0.94421124458313,0.8813065886497498,0.8394001126289368,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774475097656,0.9738227128982544,0.9657451510429382,0.6773698329925537,296.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9776306152344,0.853888750076294,0.6590285301208496,0.6323798894882202,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.6419544219970703,0.2706782221794128,1.269783854484558,288.97760009765625,284.95001220703125,302.1063232421875,295.1262512207031,297.9872131347656,296.78729248046875,288.9761657714844,1.0,0.926953673362732,0.2142220437526703,0.2142220437526703,1.0,1.0,-4.818787097930908,0.7629790306091309,4.055808067321777,-0.3210708498954773,1.0,1.0,0.0,425.0561218261719,410.0,59264.89453125,0.0,9922.6630859375,1.0,278.1499938964844,281.69586181640625,298.11553955078125,301.96014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533880710601807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953020,296.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9290771484375,0.8437233567237854,0.6382405757904053,0.5825724005699158,296.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.938800573348999,0.8737401962280273,0.8325819969177246,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.9703035950660706,0.9611635208129884,0.6744060516357422,296.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9290771484375,0.8488267064094543,0.6511046886444092,0.6251716613769531,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.929931640625,0.6366897821426392,0.2651872336864471,1.2460637092590332,288.9290466308594,284.95001220703125,302.0797424316406,295.13287353515625,297.9740600585937,296.7779235839844,288.92755126953125,1.0,0.919524312019348,0.2153624147176742,0.2153624147176742,1.0,1.0,-4.7600297927856445,0.7550784349441528,4.004951477050781,-0.3158206939697265,1.0,1.0,0.0,425.177734375,410.0,58857.09765625,0.0,9647.275390625,1.0,278.1499938964844,281.6715087890625,298.1220092773437,301.9414367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512121438980103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953080,296.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9290771484375,0.8437233567237854,0.6382405757904053,0.5825724005699158,296.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.938800573348999,0.8737401962280273,0.8325819969177246,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.9703035950660706,0.9611635208129884,0.6744060516357422,296.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9290771484375,0.8488267064094543,0.6511046886444092,0.6251716613769531,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.929931640625,0.6366897821426392,0.2651872336864471,1.2460637092590332,288.9290466308594,284.95001220703125,302.0797424316406,295.13287353515625,297.9740600585937,296.7779235839844,288.92755126953125,1.0,0.919524312019348,0.2153624147176742,0.2153624147176742,1.0,1.0,-4.7600297927856445,0.7550784349441528,4.004951477050781,-0.3158206939697265,1.0,1.0,0.0,425.177734375,410.0,58857.09765625,0.0,9647.275390625,1.0,278.1499938964844,281.6715087890625,298.1220092773437,301.9414367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512121438980103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953140,296.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.8382202982902527,0.0,0.5745055079460144,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.9333232045173644,0.0,0.8256435990333557,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.9666706323623656,0.0,0.6713012456893921,296.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.8438307046890259,0.0,0.6179016828536987,296.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.6314841508865356,0.0,1.222243070602417,288.8793334960937,294.1499938964844,302.04998779296875,295.13818359375,297.96063232421875,296.7690734863281,288.8778076171875,0.0,0.0,0.2165027856826782,0.2165027856826782,1.0,1.0,-4.700716018676758,0.7469655871391296,3.9537506103515625,-0.3106711804866791,0.0,0.0,0.0,425.2773742675781,60.0,58439.875,0.0,9374.994140625,0.0,278.1499938964844,281.6466064453125,298.12725830078125,301.9209899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.8382202982902527,0.0,0.5745055079460144,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.9333232045173644,0.0,0.8256435990333557,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.9666706323623656,0.0,0.6713012456893921,296.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.8438307046890259,0.0,0.6179016828536987,296.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.6314841508865356,0.0,1.222243070602417,288.8793334960937,294.1499938964844,302.04998779296875,295.13818359375,297.96063232421875,296.7690734863281,288.8778076171875,0.0,0.0,0.2165027856826782,0.2165027856826782,1.0,1.0,-4.700716018676758,0.7469655871391296,3.9537506103515625,-0.3106711804866791,0.0,0.0,0.0,425.2773742675781,60.0,58439.875,0.0,9374.994140625,0.0,278.1499938964844,281.6466064453125,298.12725830078125,301.9209899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.4813922345638275,0.0,0.0028950055129826,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.20086669921875,0.4813922345638275,0.0,0.0030485808383673,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.4813922345638275,0.0,0.0022516713943332,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999816894531,0.4813922345638275,0.0,0.003048580372706,296.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,0.0144607294350862,289.20489501953125,294.1499938964844,302.0284118652344,295.14080810546875,298.40728759765625,297.9759521484375,286.7530212402344,0.0,0.0,0.1602884829044342,0.1602884829044342,1.0,1.0,-0.0308582447469234,0.0026600928977131,0.0281981509178876,-0.0680862739682197,0.0,0.0,0.0,-0.1747706979513168,60.0,2844.119384765625,0.0,-6.492345710285008e-05,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,-5.005858838558197e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.048160292560111e-16,-3.0570906668021315e-16,-3.9063026855416365e-21,-8.060757194106732e-14,-8.060701628745396e-14,-5.523275201557453e-19,0.0,0.0,-0.0,0.0,0.0,3.1692344348438265e-27,5.674572314094196e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0021704975515604,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0031042040791362,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10479736328125,0.0,0.0,0.0025222587864845,297.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039123535156,0.0,0.0,0.0023339330218732,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,0.0047793695703148,289.0885314941406,294.1499938964844,302.0157470703125,295.14190673828125,299.0213317871094,298.8870849609375,285.7862548828125,0.0,0.0,0.1299016773700714,0.1299016773700714,1.0,1.0,-0.0177306532859802,0.0011828476563096,0.016547804698348,-0.0672635063529014,0.0,0.0,0.0,-0.1046394482254982,60.0,2228.397216796875,0.0,-2.184239201596938e-05,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.21682496608522e-26,8.568935639121945e-26,9.713648554607519e-29,-3.016126540470719e-18,-3.013984142684207e-18,-2.14241151900298e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,0.0001429034891771,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001635915104998,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599365234375,0.0,0.0,0.0001245036983164,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001512581802671,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0006167464889585,289.05328369140625,294.1499938964844,301.9964599609375,295.1430969238281,299.17413330078125,300.2111511230469,284.8037109375,0.0,0.0,0.0863770917057991,0.0863770917057991,1.0,1.0,-0.0014372192090377,0.0001187670859508,0.0013184520648792,-0.0667382031679153,0.0,0.0,0.0,-0.0190190784633159,60.0,1491.6136474609375,0.0,-1.412423245028549e-07,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.262628124474666e-34,-5.74339743985054e-34,-1.834158618282185e-34,-3.0434952969733023e-22,-2.176585629749427e-22,-8.669096672238752e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,0.0001085275653167,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0001137414437835,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,8.385652472497895e-05,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0001142527544288,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0005461195833049,289.0451965332031,294.1499938964844,301.97607421875,295.1438293457031,299.20513916015625,300.99676513671875,284.2012023925781,0.0,0.0,0.0433005578815937,0.0433005578815937,1.0,1.0,-0.0011602403828874,4.036583504785085e-06,0.0011562037980183,-0.0667624399065971,0.0,0.0,0.0,-0.0175917707383632,60.0,983.6820678710938,0.0,-9.177528426107529e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269980879467027e-37,1.524855434079422e-37,8.454871611753288e-38,-4.050001537549598e-22,-1.9752839777373845e-22,-2.0747175598122136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,0.0001098959692171,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,0.0001157314618467,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,8.548030746169388e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,0.0001157261649495,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,0.0005488893948495,289.03729248046875,294.1499938964844,301.954345703125,295.1441345214844,299.2337951660156,301.4222717285156,283.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712729465216,3.660615277567558e-08,0.0011712363921105,-0.0667232722043991,0.0,0.0,0.0,-0.0176434777677059,60.0,651.765869140625,0.0,-9.353517071986064e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.082929919645409e-41,-6.17299999504368e-41,-3.3273832035392776e-41,-3.978328538709348e-22,-1.9896185270183368e-22,-1.9887101379087565e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.0001098752691177,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0001157046790467,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,8.5459127149079e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541687011719,0.0,0.0,0.0001157040751422,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0005488230963237,289.0290222167969,294.1499938964844,301.9314270019531,295.1440734863281,299.2619934082031,301.6509094238281,283.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171080279164,2.5874845377416026e-08,0.0011710544349625,-0.0666959658265113,0.0,0.0,0.0,-0.0176377408206462,60.0,433.95843505859375,0.0,-9.350458185508614e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978959879869015e-22,-1.9894920568380115e-22,-1.9894678230310031e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001098731299862,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,0.0001157022707047,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,8.545730815967545e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,0.0001157018050434,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0005488138413056,289.0115051269531,294.1499938964844,301.8821716308594,295.1427307128906,299.3167419433594,301.8253173828125,283.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.5867374020549505e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,197.2576446533203,0.0,-9.350020491183386e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978977550353292e-22,-1.9894883965234115e-22,-1.9894892800476252e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001098731299862,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,0.0001157022707047,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,8.545730815967545e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,0.0001157018050434,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0005488138413056,289.0115051269531,294.1499938964844,301.8821716308594,295.1427307128906,299.3167419433594,301.8253173828125,283.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.5867374020549505e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,197.2576446533203,0.0,-9.350020491183386e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978977550353292e-22,-1.9894883965234115e-22,-1.9894892800476252e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001098888460546,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0001157188235083,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,8.546953904442489e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.000115718357847,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,0.0005488926544785,288.9926147460937,294.1499938964844,301.8287353515625,295.13995361328125,299.3692626953125,301.8423767089844,283.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,97.49456787109376,0.0,-9.35260899836976e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976793046823e-22,-1.9894883965234115e-22,-1.9894883965234115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001098888460546,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0001157188235083,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,8.546953904442489e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.000115718357847,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,0.0005488926544785,288.9926147460937,294.1499938964844,301.8287353515625,295.13995361328125,299.3692626953125,301.8423767089844,283.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,97.49456787109376,0.0,-9.35260899836976e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976793046823e-22,-1.9894883965234115e-22,-1.9894883965234115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0001099198780138,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00274658203125,0.0,0.0,0.000115751492558,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,8.549366611987352e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,0.0001157510341727,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,0.0005490480689331,288.9723815917969,294.1499938964844,301.7715759277344,295.1358337402344,299.41949462890625,301.8092346191406,283.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,55.1988639831543,0.0,-9.357807329024581e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976793046823e-22,-1.9894883965234115e-22,-1.9894883965234115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0001099198780138,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00274658203125,0.0,0.0,0.000115751492558,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,8.549366611987352e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,0.0001157510341727,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,0.0005490480689331,288.9723815917969,294.1499938964844,301.7715759277344,295.1358337402344,299.41949462890625,301.8092346191406,283.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,55.1988639831543,0.0,-9.357807329024581e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976793046823e-22,-1.9894883965234115e-22,-1.9894883965234115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001099642904591,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,0.0001157982478616,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,8.552819781471044e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.0001157977967523,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.0005492701893672,288.95086669921875,294.1499938964844,301.7110290527344,295.1304931640625,299.46746826171875,301.7582092285156,283.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979085549465708e-08,0.0011719822650775,-0.0669793859124183,0.0,0.0,0.0,-0.017691696062684,60.0,38.27277374267578,0.0,-9.365285791318456e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001099642904591,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,0.0001157982478616,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,8.552819781471044e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.0001157977967523,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.0005492701893672,288.95086669921875,294.1499938964844,301.7110290527344,295.1304931640625,299.46746826171875,301.7582092285156,283.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979085549465708e-08,0.0011719822650775,-0.0669793859124183,0.0,0.0,0.0,-0.017691696062684,60.0,38.27277374267578,0.0,-9.365285791318456e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,0.0001099911896744,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0001158265731646,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,8.554911619285122e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,0.0001158261220552,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,0.0005494047654792,288.93963623046875,294.1499938964844,301.6796569824219,295.1274108886719,299.49053955078125,301.72930908203125,283.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722922790795,2.601231585686037e-08,0.0011722663184627,-0.0670658871531486,0.0,0.0,0.0,-0.0177081692963838,60.0,34.035797119140625,0.0,-9.3698268699427e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,0.0001100203226087,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001158572486019,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,8.557177352486178e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.980712890625,0.0,0.0,0.0001158568047685,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0005495504592545,288.9281616210937,294.1499938964844,301.6475830078125,295.1240539550781,299.5130920410156,301.6992492675781,283.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596378087997,0.0,0.0,0.0,-0.017726020887494,60.0,31.34939193725586,0.0,-9.374749510016045e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,0.0001100863155443,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0001159267339971,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,8.562309812987223e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001159262974397,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,0.0005498804384842,288.90435791015625,294.1499938964844,301.5816345214844,295.1166381835937,299.5566101074219,301.6362609863281,283.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,28.28896141052246,0.0,-9.385917110193986e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,0.0001100863155443,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0001159267339971,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,8.562309812987223e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001159262974397,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,0.0005498804384842,288.90435791015625,294.1499938964844,301.5816345214844,295.1166381835937,299.5566101074219,301.6362609863281,283.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,28.28896141052246,0.0,-9.385917110193986e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,0.0001101718662539,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,0.0001160168103524,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,8.568962948629633e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,0.0001160163810709,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.0005503080901689,288.8795166015625,294.1499938964844,301.5135498046875,295.1083984375,299.597900390625,301.5701904296875,283.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.62360373426418e-08,0.0011741786729544,-0.0676482394337654,0.0,0.0,0.0,-0.0178190749138593,60.0,26.944618225097656,0.0,-9.400429945571886e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,0.0001101718662539,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,0.0001160168103524,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,8.568962948629633e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,0.0001160163810709,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.0005503080901689,288.8795166015625,294.1499938964844,301.5135498046875,295.1083984375,299.597900390625,301.5701904296875,283.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.62360373426418e-08,0.0011741786729544,-0.0676482394337654,0.0,0.0,0.0,-0.0178190749138593,60.0,26.944618225097656,0.0,-9.400429945571886e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,0.0001103528484236,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,0.0001162073895102,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,8.583039016230032e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001162069675046,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,0.0005512124625965,288.8536071777344,294.1499938964844,301.4438171386719,295.0994567871094,299.63690185546875,301.5017395019531,283.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176128629595,2.6461050239845466e-08,0.0011761022033169,-0.068233884871006,0.0,0.0,0.0,-0.017930619418621,60.0,26.31800651550293,0.0,-9.431260394876517e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,0.0001103528484236,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,0.0001162073895102,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,8.583039016230032e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001162069675046,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,0.0005512124625965,288.8536071777344,294.1499938964844,301.4438171386719,295.0994567871094,299.63690185546875,301.5017395019531,283.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176128629595,2.6461050239845466e-08,0.0011761022033169,-0.068233884871006,0.0,0.0,0.0,-0.017930619418621,60.0,26.31800651550293,0.0,-9.431260394876517e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,0.0001105114060919,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012451171875,0.0,0.0,0.0001163743581855,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003601074219,0.0,0.0,8.595371036790311e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.00011637393618,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,0.0005520047270692,288.833251953125,294.1499938964844,301.3899230957031,295.0922546386719,299.6650390625,301.44842529296875,283.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778147891163,2.665825427072832e-08,0.0011777881300076,-0.0687470883131027,0.0,0.0,0.0,-0.0180283822119236,60.0,26.0546932220459,0.0,-9.458322125510676e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001105577903217,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.000116423194413,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,8.598978456575423e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,0.0001164227724075,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0005522364517673,288.82672119140625,294.1499938964844,301.372802734375,295.0899353027344,299.6736755371094,301.4314270019531,283.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783080408349,2.6715930800946808e-08,0.0011782812653109,-0.0688971802592277,0.0,0.0,0.0,-0.0180569738149642,60.0,25.98915672302246,0.0,-9.466243966471668e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,0.000110641340143,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0001165111752925,299.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,8.605476614320651e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,0.0001165107605629,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,0.0005526539753191,288.8129272460937,294.1499938964844,301.3369445800781,295.08502197265625,299.69122314453125,301.3957824707031,283.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791961733251,2.681979083263286e-08,0.0011791692813858,-0.0691674351692199,0.0,0.0,0.0,-0.0181084610521793,60.0,25.87630653381348,0.0,-9.480517348947617e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,0.0001106997951865,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,0.0001165727298939,299.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749694824219,0.0,0.0,8.610022632637993e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,0.0001165723151643,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,0.0005529461195692,288.79888916015625,294.1499938964844,301.3009338378906,295.0799865722656,299.70819091796875,301.3598937988281,283.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798168998211,2.6892369220377084e-08,0.0011797900078818,-0.0693562850356102,0.0,0.0,0.0,-0.018144441768527,60.0,25.780366897583008,0.0,-9.490498342756837e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
