time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954820,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.0001107341522583,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,0.0001166088986792,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,8.61269436427392e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,0.0001166084912256,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0005531180649995,288.77020263671875,294.1499938964844,301.2286071777344,295.0697937011719,299.7405090332031,301.2878112792969,283.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.693462874958641e-08,0.0011801515938714,-0.0694662407040596,0.0,0.0,0.0,-0.0181653928011655,60.0,25.609580993652344,0.0,-9.496312713963564e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.0001107341522583,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,0.0001166088986792,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,8.61269436427392e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,0.0001166084912256,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0005531180649995,288.77020263671875,294.1499938964844,301.2286071777344,295.0697937011719,299.7405090332031,301.2878112792969,283.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.693462874958641e-08,0.0011801515938714,-0.0694662407040596,0.0,0.0,0.0,-0.0181653928011655,60.0,25.609580993652344,0.0,-9.496312713963564e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.0001106651470763,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,0.0001165362264146,299.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,8.607326162746176e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.0,0.0001165358189609,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,0.0005527737084776,288.74078369140625,294.1499938964844,301.1562805175781,295.0594787597656,299.77069091796875,301.2156066894531,283.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794386664405,2.6848059775375084e-08,0.0011794117745012,-0.0692409873008728,0.0,0.0,0.0,-0.0181224793195724,60.0,25.44558334350586,0.0,-9.484404017712222e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.0001106651470763,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,0.0001165362264146,299.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,8.607326162746176e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.0,0.0001165358189609,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,0.0005527737084776,288.74078369140625,294.1499938964844,301.1562805175781,295.0594787597656,299.77069091796875,301.2156066894531,283.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794386664405,2.6848059775375084e-08,0.0011794117745012,-0.0692409873008728,0.0,0.0,0.0,-0.0181224793195724,60.0,25.44558334350586,0.0,-9.484404017712222e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.0001105327028199,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101806640625,0.0,0.0,0.0001163967463071,299.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8093566894531,0.0,0.0,8.597024861956015e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,0.0001163963534054,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0005521124694496,288.710693359375,294.1499938964844,301.0843200683594,295.0491943359375,299.7986755371094,301.1436462402344,283.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780227068811,2.6682426934598883e-08,0.0011779959313571,-0.0688099935650825,0.0,0.0,0.0,-0.018040370196104,60.0,25.27719497680664,0.0,-9.461641781172149e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.0001105327028199,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101806640625,0.0,0.0,0.0001163967463071,299.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8093566894531,0.0,0.0,8.597024861956015e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,0.0001163963534054,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0005521124694496,288.710693359375,294.1499938964844,301.0843200683594,295.0491943359375,299.7986755371094,301.1436462402344,283.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780227068811,2.6682426934598883e-08,0.0011779959313571,-0.0688099935650825,0.0,0.0,0.0,-0.018040370196104,60.0,25.27719497680664,0.0,-9.461641781172149e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,0.0001102992755477,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,0.0001161509353551,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,8.578869164921343e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.0001161505424533,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,0.0005509468028321,288.67999267578125,294.1499938964844,301.01318359375,295.03912353515625,299.8245849609375,301.0724182128906,283.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755307205021,2.6390933882680656e-08,0.001175504294224,-0.0680513978004455,0.0,0.0,0.0,-0.0178958680480718,60.0,25.09988784790039,0.0,-9.42164746220442e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,0.0001102992755477,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,0.0001161509353551,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,8.578869164921343e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.0001161505424533,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,0.0005509468028321,288.67999267578125,294.1499938964844,301.01318359375,295.03912353515625,299.8245849609375,301.0724182128906,283.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755307205021,2.6390933882680656e-08,0.001175504294224,-0.0680513978004455,0.0,0.0,0.0,-0.0178958680480718,60.0,25.09988784790039,0.0,-9.42164746220442e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,0.0001101378147723,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77545166015625,0.0,0.0,0.0001159809035016,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,8.566310862079263e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841491699219,0.0,0.0,0.0001159805178758,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80291748046875,0.0,0.0,0.0005501404521055,288.6643981933594,294.1499938964844,300.97802734375,295.03424072265625,299.8367004394531,301.0372314453125,283.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173807773739,2.6189416857391734e-08,0.0011737815802916,-0.0675268918275833,0.0,0.0,0.0,-0.0177959706634283,60.0,25.0059757232666,0.0,-9.394048561262025e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,0.0001099534056265,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0001157867081928,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628173828125,0.0,0.0,8.551967039238662e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,0.0001157863225671,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,0.0005492194904945,288.6487121582031,294.1499938964844,300.9432373046875,295.0294494628906,299.84832763671875,301.0023803710937,283.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718405876308,2.5959295157917963e-08,0.0011718146270141,-0.0669278651475906,0.0,0.0,0.0,-0.0176818929612636,60.0,24.908546447753903,0.0,-9.362580755123416e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001095431143767,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0001153546327259,299.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389221191406,0.0,0.0,8.520054689142853e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0001153542616521,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,0.0005471703479997,288.6170349121094,294.1499938964844,300.8749389648437,295.02032470703125,299.8700866699219,300.9338684082031,283.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674633715301,2.544736865672803e-08,0.0011674378765746,-0.0655950307846069,0.0,0.0,0.0,-0.0174281131476163,60.0,24.705230712890625,0.0,-9.29276779970678e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001095431143767,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0001153546327259,299.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389221191406,0.0,0.0,8.520054689142853e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0001153542616521,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,0.0005471703479997,288.6170349121094,294.1499938964844,300.8749389648437,295.02032470703125,299.8700866699219,300.9338684082031,283.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674633715301,2.544736865672803e-08,0.0011674378765746,-0.0655950307846069,0.0,0.0,0.0,-0.0174281131476163,60.0,24.705230712890625,0.0,-9.29276779970678e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,0.0001091528902179,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,0.0001149437084677,299.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,8.489703759551048e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.0001149433373939,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,0.0005452214973047,288.5849609375,294.1499938964844,300.8087158203125,295.0119323730469,299.88995361328125,300.8671264648437,283.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633000103756,2.496048168154629e-08,0.0011632750974968,-0.0643270686268806,0.0,0.0,0.0,-0.0171867441385984,60.0,24.49689292907715,0.0,-9.226611297208365e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,0.0001091528902179,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,0.0001149437084677,299.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,8.489703759551048e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.0001149433373939,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,0.0005452214973047,288.5849609375,294.1499938964844,300.8087158203125,295.0119323730469,299.88995361328125,300.8671264648437,283.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633000103756,2.496048168154629e-08,0.0011632750974968,-0.0643270686268806,0.0,0.0,0.0,-0.0171867441385984,60.0,24.49689292907715,0.0,-9.226611297208365e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998596191406,0.0,0.0,0.000108858999738,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69073486328125,0.0,0.0,0.0001146342183346,299.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,8.466844883514568e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0001146338545368,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,0.0005437537911348,288.5525207519531,294.1499938964844,300.7449035644531,295.0044860839844,299.9079895019531,300.8023986816406,283.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601634323596,2.4593678205064865e-08,0.0011601387523114,-0.0633716285228729,0.0,0.0,0.0,-0.0170049052685499,60.0,24.29571533203125,0.0,-9.176927306953077e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998596191406,0.0,0.0,0.000108858999738,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69073486328125,0.0,0.0,0.0001146342183346,299.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,8.466844883514568e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0001146338545368,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,0.0005437537911348,288.5525207519531,294.1499938964844,300.7449035644531,295.0044860839844,299.9079895019531,300.8023986816406,283.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601634323596,2.4593678205064865e-08,0.0011601387523114,-0.0633716285228729,0.0,0.0,0.0,-0.0170049052685499,60.0,24.29571533203125,0.0,-9.176927306953077e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787414550781,0.0,0.0,0.000108631029434,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,0.0001143941481132,299.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689453125,0.0,0.0,8.449113374808803e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778869628906,0.0,0.0,0.0001143937915912,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,0.0005426152492873,288.5249938964844,294.1499938964844,300.69354248046875,294.9990539550781,299.9217834472656,300.7498779296875,283.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577304685488,2.4309123602961336e-08,0.0011577061377465,-0.0626303181052208,0.0,0.0,0.0,-0.0168638415634632,60.0,24.136417388916016,0.0,-9.13847628680742e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747131347656,0.0,0.0,0.0001085881231119,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,0.0001143489644164,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,8.445775893051177e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6738586425781,0.0,0.0,0.0001143486078944,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914367675781,0.0,0.0,0.0005424009868875,288.5197448730469,294.1499938964844,300.6839904785156,294.99810791015625,299.92431640625,300.7400207519531,283.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572723742574,2.4255566444253418e-08,0.0011572481598705,-0.0624907799065113,0.0,0.0,0.0,-0.016837291419506,60.0,24.106847763061523,0.0,-9.131248646099269e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,0.0001084570685634,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,0.0001142109540523,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523132324219,0.0,0.0,8.435583004029468e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611633300781,0.0,0.0,0.0001142106048064,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,0.0005417465581558,288.50323486328125,294.1499938964844,300.6547546386719,294.99542236328125,299.93182373046875,300.7099304199219,283.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155873760581,2.4091987071983567e-08,0.0011558496626093,-0.0620645694434642,0.0,0.0,0.0,-0.0167561993002891,60.0,24.022235870361328,0.0,-9.109189846867596e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.0001083286697394,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.000114075737656,299.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,8.42559602460824e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483764648437,0.0,0.0,0.0001140753884101,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,0.0005411052843555,288.48663330078125,294.1499938964844,300.6263732910156,294.9930725097656,299.9389953613281,300.6806030273437,283.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545032029971,2.3931711723435e-08,0.0011544792214408,-0.0616469383239746,0.0,0.0,0.0,-0.0166767444461584,60.0,23.94061851501465,0.0,-9.08760213746973e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0001080821893992,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,0.0001138161824201,299.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,8.406424603890628e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226501464844,0.0,0.0,0.0001138158331741,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,0.0005398744251579,288.45330810546875,294.1499938964844,300.5724792480469,294.989501953125,299.9522399902344,300.6242370605469,284.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518724495545,2.3624039613423523e-08,0.0011518488172441,-0.060845136642456,0.0,0.0,0.0,-0.0165242198854684,60.0,23.784406661987305,0.0,-9.04623362885104e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0001080821893992,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,0.0001138161824201,299.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,8.406424603890628e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226501464844,0.0,0.0,0.0001138158331741,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,0.0005398744251579,288.45330810546875,294.1499938964844,300.5724792480469,294.989501953125,299.9522399902344,300.6242370605469,284.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518724495545,2.3624039613423523e-08,0.0011518488172441,-0.060845136642456,0.0,0.0,0.0,-0.0165242198854684,60.0,23.784406661987305,0.0,-9.04623362885104e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.000107851170469,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,0.0001135728962253,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881042480469,0.0,0.0,8.38845589896664e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,0.0001135725542553,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0005387206911109,288.41973876953125,294.1499938964844,300.5226745605469,294.9876403808594,299.9641418457031,300.5715637207031,284.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494064237922,2.3335639198762692e-08,0.0011493830243125,-0.0600934587419033,0.0,0.0,0.0,-0.0163812488317489,60.0,23.63768196105957,0.0,-9.007541734717961e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.000107851170469,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,0.0001135728962253,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881042480469,0.0,0.0,8.38845589896664e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,0.0001135725542553,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0005387206911109,288.41973876953125,294.1499938964844,300.5226745605469,294.9876403808594,299.9641418457031,300.5715637207031,284.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494064237922,2.3335639198762692e-08,0.0011493830243125,-0.0600934587419033,0.0,0.0,0.0,-0.0163812488317489,60.0,23.63768196105957,0.0,-9.007541734717961e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0001076358312275,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0001133461264544,299.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,8.37170664453879e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,0.0001133457917603,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870056152344,0.0,0.0,0.0005376453045755,288.385986328125,294.1499938964844,300.4774169921875,294.9876708984375,299.9748229980469,300.52294921875,284.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471075704321,2.3066800025617343e-08,0.0011470845201984,-0.0593926720321178,0.0,0.0,0.0,-0.0162479747086763,60.0,23.50027847290039,0.0,-8.971548481895297e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0001076358312275,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0001133461264544,299.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,8.37170664453879e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,0.0001133457917603,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870056152344,0.0,0.0,0.0005376453045755,288.385986328125,294.1499938964844,300.4774169921875,294.9876708984375,299.9748229980469,300.52294921875,284.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471075704321,2.3066800025617343e-08,0.0011470845201984,-0.0593926720321178,0.0,0.0,0.0,-0.0162479747086763,60.0,23.50027847290039,0.0,-8.971548481895297e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54473876953125,0.0,0.0,0.0001074358515325,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,0.0001131355311372,299.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53564453125,0.0,0.0,8.35615282994695e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439453125,0.0,0.0,0.0001131352037191,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0005366466939449,288.3520812988281,294.1499938964844,300.4371032714844,294.98980712890625,299.9844055175781,300.4787902832031,284.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449725134298,2.281711530827124e-08,0.0011449496960267,-0.0587417408823967,0.0,0.0,0.0,-0.0161241963505744,60.0,23.3723258972168,0.0,-8.938184947737683e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54473876953125,0.0,0.0,0.0001074358515325,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,0.0001131355311372,299.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53564453125,0.0,0.0,8.35615282994695e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439453125,0.0,0.0,0.0001131352037191,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0005366466939449,288.3520812988281,294.1499938964844,300.4371032714844,294.98980712890625,299.9844055175781,300.4787902832031,284.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449725134298,2.281711530827124e-08,0.0011449496960267,-0.0587417408823967,0.0,0.0,0.0,-0.0161241963505744,60.0,23.3723258972168,0.0,-8.938184947737683e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,0.0001073419916792,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,0.000113036694529,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,8.348852134076878e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306396484375,0.0,0.0,0.0001130363671109,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,0.0005361780058592,288.3350524902344,294.1499938964844,300.4189147949219,294.9917297363281,299.98883056640625,300.4585266113281,284.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439704103395,2.269991661307813e-08,0.0011439477093517,-0.0584361739456653,0.0,0.0,0.0,-0.0160660967230796,60.0,23.312030792236328,0.0,-8.922545191580866e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51806640625,0.0,0.0,0.0001072531231329,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097961425781,0.0,0.0,0.0001129431038862,299.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,8.341939974343404e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,0.000112942783744,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,0.0005357342306524,288.3180236816406,294.1499938964844,300.40216064453125,294.9942321777344,299.9930419921875,300.4394836425781,284.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143021392636,2.2588940495893452e-08,0.0011429988080635,-0.0581468194723129,0.0,0.0,0.0,-0.0160110816359519,60.0,23.254234313964844,0.0,-8.907749560194136e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,0.0001070926737156,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,0.0001127741343225,299.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823608398437,0.0,0.0,8.329459524247795e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0001127738141804,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0005349330021999,288.2838439941406,294.1499938964844,300.3729858398437,295.00115966796875,300.0008544921875,300.40545654296875,284.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413077590987,2.238853724634282e-08,0.0011412852909415,-0.0576242581009864,0.0,0.0,0.0,-0.0159117337316274,60.0,23.14658164978028,0.0,-8.88106086449625e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,0.0001070926737156,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,0.0001127741343225,299.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823608398437,0.0,0.0,8.329459524247795e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0001127738141804,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0005349330021999,288.2838439941406,294.1499938964844,300.3729858398437,295.00115966796875,300.0008544921875,300.40545654296875,284.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413077590987,2.238853724634282e-08,0.0011412852909415,-0.0576242581009864,0.0,0.0,0.0,-0.0159117337316274,60.0,23.14658164978028,0.0,-8.88106086449625e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,0.0001069577192538,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,0.0001126320130424,299.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,8.318962500197813e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,0.0001126317001762,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,0.0005342591321095,288.24957275390625,294.1499938964844,300.3500061035156,295.01080322265625,300.00799560546875,300.3769226074219,284.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398657225072,2.221992012607643e-08,0.0011398434871807,-0.0571845434606075,0.0,0.0,0.0,-0.0158281438052654,60.0,23.050195693969727,0.0,-8.85863613575566e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,0.0001069577192538,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,0.0001126320130424,299.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,8.318962500197813e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,0.0001126317001762,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,0.0005342591321095,288.24957275390625,294.1499938964844,300.3500061035156,295.01080322265625,300.00799560546875,300.3769226074219,284.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398657225072,2.221992012607643e-08,0.0011398434871807,-0.0571845434606075,0.0,0.0,0.0,-0.0158281438052654,60.0,23.050195693969727,0.0,-8.85863613575566e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43701171875,0.0,0.0,0.0001068488199962,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,0.0001125173366745,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284362792969,0.0,0.0,8.310492557939142e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0001125170238083,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45172119140625,0.0,0.0,0.0005337154143489,288.2152404785156,294.1499938964844,300.33056640625,295.0219421386719,300.0145568847656,300.35321044921875,284.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387016857042,2.208378546697532e-08,0.0011386795667931,-0.0568295158445835,0.0,0.0,0.0,-0.0157606564462184,60.0,22.96489524841309,0.0,-8.840552823130565e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43701171875,0.0,0.0,0.0001068488199962,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,0.0001125173366745,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284362792969,0.0,0.0,8.310492557939142e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0001125170238083,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45172119140625,0.0,0.0,0.0005337154143489,288.2152404785156,294.1499938964844,300.33056640625,295.0219421386719,300.0145568847656,300.35321044921875,284.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387016857042,2.208378546697532e-08,0.0011386795667931,-0.0568295158445835,0.0,0.0,0.0,-0.0157606564462184,60.0,22.96489524841309,0.0,-8.840552823130565e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,0.0001067672565113,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,0.0001124314439948,299.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,8.304148650495335e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111633300781,0.0,0.0,0.0001124311384046,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264221191406,0.0,0.0,0.0005333081935532,288.18359375,294.1499938964844,300.31317138671875,295.0321960449219,300.0201416015625,300.3339233398437,284.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378292692825,2.1981763964618043e-08,0.0011378072667866,-0.0565634369850158,0.0,0.0,0.0,-0.0157100800424814,60.0,22.8944149017334,0.0,-8.827012010215186e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0001067609846359,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.0001124248374253,299.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,8.303660433739424e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,0.0001124245318351,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241943359375,0.0,0.0,0.0005332768778316,288.1808166503906,294.1499938964844,300.3116760253906,295.0331115722656,300.0205993652344,300.3323059082031,284.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377620976418,2.197391246738789e-08,0.001137740095146,-0.0565429590642452,0.0,0.0,0.0,-0.0157061871141195,60.0,22.88855743408203,0.0,-8.825971065107296e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39599609375,0.0,0.0,0.0001067239863914,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,0.0001123858746723,299.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,8.300782792503014e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0001123855690821,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.410400390625,0.0,0.0,0.0005330922431312,288.1636047363281,294.1499938964844,300.3024597167969,295.0386962890625,300.0234375,300.3224182128906,284.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373662855476,2.1927604620941565e-08,0.0011373443994671,-0.0564221777021884,0.0,0.0,0.0,-0.0156832318753004,60.0,22.85308837890625,0.0,-8.81982842315665e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
