time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957160,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822631835937,0.0,0.0,0.0001066923141479,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37457275390625,0.0,0.0,0.0001123525144066,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,8.298319153254852e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38153076171875,0.0,0.0,0.0001123522160924,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3965759277344,0.0,0.0,0.0005329340929165,288.1463928222656,294.1499938964844,300.2933654785156,295.0443115234375,300.0261535644531,300.31280517578125,284.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370270512998,2.18879314672904e-08,0.0011370051652193,-0.0563187003135681,0.0,0.0,0.0,-0.0156635642051696,60.0,22.819255828857425,0.0,-8.814567564741085e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,0.0001066426630131,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471374511719,0.0,0.0,0.0001123002220992,299.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,8.294457074953243e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,0.0001122999310609,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,0.000532686302904,288.1119384765625,294.1499938964844,300.2755126953125,295.05548095703125,300.0312194824219,300.29425048828125,284.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364944512024,2.1825661278285224e-08,0.0011364726815372,-0.0561562813818454,0.0,0.0,0.0,-0.0156326945871114,60.0,22.75624656677246,0.0,-8.80631461086523e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,0.0001066426630131,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471374511719,0.0,0.0,0.0001123002220992,299.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,8.294457074953243e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,0.0001122999310609,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,0.000532686302904,288.1119384765625,294.1499938964844,300.2755126953125,295.05548095703125,300.0312194824219,300.29425048828125,284.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364944512024,2.1825661278285224e-08,0.0011364726815372,-0.0561562813818454,0.0,0.0,0.0,-0.0156326945871114,60.0,22.75624656677246,0.0,-8.80631461086523e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,0.0001066072727553,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,0.0001122629473684,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,8.291703852592036e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32635498046875,0.0,0.0,0.0001122626563301,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0005325097590684,288.0774841308594,294.1499938964844,300.25811767578125,295.0665588378906,300.03582763671875,300.2763061523437,284.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361137731,2.1781167092171927e-08,0.0011360920034348,-0.0560402311384677,0.0,0.0,0.0,-0.0156106362119317,60.0,22.698421478271484,0.0,-8.800419237786627e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,0.0001066072727553,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,0.0001122629473684,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,8.291703852592036e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32635498046875,0.0,0.0,0.0001122626563301,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0005325097590684,288.0774841308594,294.1499938964844,300.25811767578125,295.0665588378906,300.03582763671875,300.2763061523437,284.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361137731,2.1781167092171927e-08,0.0011360920034348,-0.0560402311384677,0.0,0.0,0.0,-0.0156106362119317,60.0,22.698421478271484,0.0,-8.800419237786627e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0001065853284671,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,0.000112239838927,299.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,8.289996185339987e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,0.0001122395478887,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0005324003868736,288.0430603027344,294.1499938964844,300.2411499023437,295.0775756835937,300.0399780273437,300.2588806152344,284.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358767515048,2.175343993826573e-08,0.0011358550982549,-0.0559679083526134,0.0,0.0,0.0,-0.0155968908220529,60.0,22.645187377929688,0.0,-8.796746442385486e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0001065853284671,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,0.000112239838927,299.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,8.289996185339987e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,0.0001122395478887,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0005324003868736,288.0430603027344,294.1499938964844,300.2411499023437,295.0775756835937,300.0399780273437,300.2588806152344,284.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358767515048,2.175343993826573e-08,0.0011358550982549,-0.0559679083526134,0.0,0.0,0.0,-0.0155968908220529,60.0,22.645187377929688,0.0,-8.796746442385486e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,0.0001065737960743,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642517089844,0.0,0.0,0.0001122276880778,299.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636413574219,0.0,0.0,8.289099059766158e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,0.0001122274043154,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,0.0005323429941199,288.0086364746094,294.1499938964844,300.2245178222656,295.0884094238281,300.043701171875,300.2418518066406,284.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738699729212385e-08,0.0011357290204614,-0.0559294559061527,0.0,0.0,0.0,-0.0155895827338099,60.0,22.59588623046875,0.0,-8.79479458149035e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,0.0001065737960743,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642517089844,0.0,0.0,0.0001122276880778,299.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636413574219,0.0,0.0,8.289099059766158e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,0.0001122274043154,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,0.0005323429941199,288.0086364746094,294.1499938964844,300.2245178222656,295.0884094238281,300.043701171875,300.2418518066406,284.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738699729212385e-08,0.0011357290204614,-0.0559294559061527,0.0,0.0,0.0,-0.0155895827338099,60.0,22.59588623046875,0.0,-8.79479458149035e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,0.0001065711840055,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,0.0001122249377658,299.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,8.288896060548723e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569274902344,0.0,0.0,0.0001122246540035,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710266113281,0.0,0.0,0.0005323300720192,287.991455078125,294.1499938964844,300.2163391113281,295.09375,300.0454406738281,300.2334899902344,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357214534655,2.1735262478728146e-08,0.0011356998002156,-0.0559204891324043,0.0,0.0,0.0,-0.0155878802761435,60.0,22.57250595092773,0.0,-8.794339123596728e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436828613281,0.0,0.0,0.0001065706383087,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0001122243556892,299.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23590087890625,0.0,0.0,8.288853132398799e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,0.0001122240792028,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569885253906,0.0,0.0,0.0005323273944668,287.9742736816406,294.1499938964844,300.208251953125,295.0990600585937,300.04705810546875,300.2251892089844,284.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357140028849,2.173439384023368e-08,0.001135692349635,-0.0559182241559028,0.0,0.0,0.0,-0.0155874490737915,60.0,22.549909591674805,0.0,-8.794224015673535e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,0.0001065743563231,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,0.0001122282701544,299.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080993652344,0.0,0.0,8.289141987916082e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,0.000112227993668,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.0005323461955413,287.94000244140625,294.1499938964844,300.1922607421875,295.1094665527344,300.04998779296875,300.2088928222656,284.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.173866775478929e-08,0.0011357287876307,-0.0559293739497661,0.0,0.0,0.0,-0.0155895678326487,60.0,22.506786346435547,0.0,-8.794790318233937e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,0.0001065743563231,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,0.0001122282701544,299.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080993652344,0.0,0.0,8.289141987916082e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,0.000112227993668,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.0005323461955413,287.94000244140625,294.1499938964844,300.1922607421875,295.1094665527344,300.04998779296875,300.2088928222656,284.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.173866775478929e-08,0.0011357287876307,-0.0559293739497661,0.0,0.0,0.0,-0.0155895678326487,60.0,22.506786346435547,0.0,-8.794790318233937e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.0,0.0001065830219886,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,0.0001122373942052,299.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,8.289816469186917e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,0.0001122371249948,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,0.0005323897348716,287.9057922363281,294.1499938964844,300.1764831542969,295.1195678710937,300.05255126953125,300.1928405761719,284.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358398478478,2.1749118062075468e-08,0.0011358180781826,-0.05595663189888,0.0,0.0,0.0,-0.0155947478488087,60.0,22.46601295471192,0.0,-8.796174455483199e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.0,0.0001065830219886,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,0.0001122373942052,299.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,8.289816469186917e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,0.0001122371249948,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,0.0005323897348716,287.9057922363281,294.1499938964844,300.1764831542969,295.1195678710937,300.05255126953125,300.1928405761719,284.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358398478478,2.1749118062075468e-08,0.0011358180781826,-0.05595663189888,0.0,0.0,0.0,-0.0155947478488087,60.0,22.46601295471192,0.0,-8.796174455483199e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,0.0001065959004336,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,0.0001122509420383,299.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,8.290816913358867e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,0.0001122506728279,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0005324542289599,287.8717041015625,294.1499938964844,300.16094970703125,295.12939453125,300.0547180175781,300.1770324707031,284.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764810398394733e-08,0.0011359523050487,-0.0559975616633892,0.0,0.0,0.0,-0.0156025271862745,60.0,22.42716217041016,0.0,-8.798252792985296e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,0.0001065959004336,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,0.0001122509420383,299.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,8.290816913358867e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,0.0001122506728279,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0005324542289599,287.8717041015625,294.1499938964844,300.16094970703125,295.12939453125,300.0547180175781,300.1770324707031,284.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764810398394733e-08,0.0011359523050487,-0.0559975616633892,0.0,0.0,0.0,-0.0156025271862745,60.0,22.42716217041016,0.0,-8.798252792985296e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.000106612307718,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.0001122682151617,299.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,8.292092388728634e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0001122679532272,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0005325363599695,287.83770751953125,294.1499938964844,300.14556884765625,295.1388244628906,300.0565490722656,300.16143798828125,284.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361459037289,2.1784911652389386e-08,0.0011361241340637,-0.0560499988496303,0.0,0.0,0.0,-0.0156124932691454,60.0,22.389892578125,0.0,-8.80091519661619e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.000106612307718,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.0001122682151617,299.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,8.292092388728634e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0001122679532272,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0005325363599695,287.83770751953125,294.1499938964844,300.14556884765625,295.1388244628906,300.0565490722656,300.16143798828125,284.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361459037289,2.1784911652389386e-08,0.0011361241340637,-0.0560499988496303,0.0,0.0,0.0,-0.0156124932691454,60.0,22.389892578125,0.0,-8.80091519661619e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,0.0001066217955667,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.0001122782123275,299.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,8.292830898426473e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,0.000112277943117,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,0.0005325839156284,287.8207397460937,294.1499938964844,300.137939453125,295.14337158203125,300.057373046875,300.1536865234375,284.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362455552443,2.1796568105969527e-08,0.0011362237855792,-0.0560804009437561,0.0,0.0,0.0,-0.0156182711943984,60.0,22.37162208557129,0.0,-8.80245991652373e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,0.0001066321638063,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.0001122891262639,299.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966796875,0.0,0.0,8.293637074530125e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,0.0001122888643294,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163330078125,0.0,0.0,0.0005326357786543,287.8038330078125,294.1499938964844,300.1303100585937,295.1478271484375,300.0580749511719,300.1460266113281,284.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363546364009,2.180932057171958e-08,0.0011363328667357,-0.0561136603355407,0.0,0.0,0.0,-0.0156245930120348,60.0,22.353853225708008,0.0,-8.804148876606632e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,0.0001066567929228,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,0.0001123150577768,299.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,8.295552106574178e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,0.0001123148031183,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,0.0005327590042725,287.7701110839844,294.1499938964844,300.1151428222656,295.1564025878906,300.0592041015625,300.1307067871094,284.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366142425686,2.183968206281861e-08,0.0011365923564881,-0.0561928525567054,0.0,0.0,0.0,-0.0156396441161632,60.0,22.319135665893555,0.0,-8.808172680119244e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,0.0001066567929228,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,0.0001123150577768,299.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,8.295552106574178e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,0.0001123148031183,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,0.0005327590042725,287.7701110839844,294.1499938964844,300.1151428222656,295.1564025878906,300.0592041015625,300.1307067871094,284.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366142425686,2.183968206281861e-08,0.0011365923564881,-0.0561928525567054,0.0,0.0,0.0,-0.0156396441161632,60.0,22.319135665893555,0.0,-8.808172680119244e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,0.0001066926779458,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,0.0001123528418247,299.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,8.298343163914979e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,0.0001123525871662,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,0.0005329384584911,287.7365417480469,294.1499938964844,300.1000061035156,295.1644592285156,300.0600280761719,300.1154479980469,284.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369936401024,2.1884074996592066e-08,0.0011369717540219,-0.0563086420297622,0.0,0.0,0.0,-0.0156616494059562,60.0,22.28580665588379,0.0,-8.814056684514071e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,0.0001066926779458,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,0.0001123528418247,299.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,8.298343163914979e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,0.0001123525871662,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,0.0005329384584911,287.7365417480469,294.1499938964844,300.1000061035156,295.1644592285156,300.0600280761719,300.1154479980469,284.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369936401024,2.1884074996592066e-08,0.0011369717540219,-0.0563086420297622,0.0,0.0,0.0,-0.0156616494059562,60.0,22.28580665588379,0.0,-8.814056684514071e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0001067780031007,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0001124426926253,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,8.304979564854875e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,0.0001124424379668,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0005333648296073,287.703125,294.1499938964844,300.0848693847656,295.1719665527344,300.060546875,300.1002197265625,284.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379000497981,2.1990086196410643e-08,0.0011378781637176,-0.0565851405262947,0.0,0.0,0.0,-0.0157142039388418,60.0,22.257068634033203,0.0,-8.828116193626556e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0001067780031007,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0001124426926253,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,8.304979564854875e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,0.0001124424379668,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0005333648296073,287.703125,294.1499938964844,300.0848693847656,295.1719665527344,300.060546875,300.1002197265625,284.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379000497981,2.1990086196410643e-08,0.0011378781637176,-0.0565851405262947,0.0,0.0,0.0,-0.0157142039388418,60.0,22.257068634033203,0.0,-8.828116193626556e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0001068808269337,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0001125509661505,299.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,8.312976569868624e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,0.000112550718768,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0005338786286301,287.6698913574219,294.1499938964844,300.0697021484375,295.17889404296875,300.0606994628906,300.0849914550781,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389930732548,2.21179092818602e-08,0.0011389709543436,-0.0569185093045234,0.0,0.0,0.0,-0.0157775711268186,60.0,22.232267379760746,0.0,-8.845083954156507e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0001068808269337,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0001125509661505,299.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,8.312976569868624e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,0.000112550718768,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0005338786286301,287.6698913574219,294.1499938964844,300.0697021484375,295.17889404296875,300.0606994628906,300.0849914550781,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389930732548,2.21179092818602e-08,0.0011389709543436,-0.0569185093045234,0.0,0.0,0.0,-0.0157775711268186,60.0,22.232267379760746,0.0,-8.845083954156507e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,0.000106926607259,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,0.0001125991693697,299.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,8.316536695929244e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,0.0001125989219872,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,0.0005341073847375,287.6533508300781,294.1499938964844,300.06207275390625,295.18212890625,300.0606384277344,300.07733154296875,284.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394794564694,2.2174800662355665e-08,0.0011394573375582,-0.0570668764412403,0.0,0.0,0.0,-0.0158057734370231,60.0,22.220409393310547,0.0,-8.852640576151317e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001069688878487,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0001126436909544,299.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,8.319824701175094e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,0.0001126434435718,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0005343186785466,287.6368408203125,294.1499938964844,300.054443359375,295.1851806640625,300.0604858398437,300.0696716308594,284.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399274226278,2.2227336415880927e-08,0.0011399051873013,-0.0572038851678371,0.0,0.0,0.0,-0.0158318113535642,60.0,22.20838737487793,0.0,-8.859622369072896e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0001070382786565,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0001127167561207,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,8.325221278937533e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001127165160141,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,0.0005346654797904,287.6039733886719,294.1499938964844,300.0390625,295.1908264160156,300.06005859375,300.0543212890625,284.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406678240746,2.231350393344656e-08,0.0011406454723328,-0.0574285872280597,0.0,0.0,0.0,-0.015874546021223,60.0,22.18316078186035,0.0,-8.871078449601556e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0001070382786565,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0001127167561207,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,8.325221278937533e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001127165160141,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,0.0005346654797904,287.6039733886719,294.1499938964844,300.0390625,295.1908264160156,300.06005859375,300.0543212890625,284.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406678240746,2.231350393344656e-08,0.0011406454723328,-0.0574285872280597,0.0,0.0,0.0,-0.015874546021223,60.0,22.18316078186035,0.0,-8.871078449601556e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,0.0001070640137186,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.0001127438517869,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,8.327222894877195e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0001127436116803,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,0.0005347942351363,287.57135009765625,294.1499938964844,300.02349853515625,295.1957092285156,300.05926513671875,300.038818359375,284.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409372091293,2.2345263417378192e-08,0.0011409148573875,-0.0575114153325557,0.0,0.0,0.0,-0.0158902797847986,60.0,22.15321159362793,0.0,-8.875303336708384e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,0.0001070640137186,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.0001127438517869,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,8.327222894877195e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0001127436116803,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,0.0005347942351363,287.57135009765625,294.1499938964844,300.02349853515625,295.1957092285156,300.05926513671875,300.038818359375,284.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409372091293,2.2345263417378192e-08,0.0011409148573875,-0.0575114153325557,0.0,0.0,0.0,-0.0158902797847986,60.0,22.15321159362793,0.0,-8.875303336708384e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,0.0001070608414011,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,0.0001127405121224,299.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,8.326976239914075e-05,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,0.0001127402792917,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0005347785772755,287.5389099121094,294.1499938964844,300.0077514648437,295.1998596191406,300.0582275390625,300.0232238769531,284.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409033322706,2.2341009042747828e-08,0.0011408809805288,-0.0575003176927566,0.0,0.0,0.0,-0.0158881824463605,60.0,22.11907768249512,0.0,-8.874737034147986e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,0.0001070608414011,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,0.0001127405121224,299.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,8.326976239914075e-05,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,0.0001127402792917,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0005347785772755,287.5389099121094,294.1499938964844,300.0077514648437,295.1998596191406,300.0582275390625,300.0232238769531,284.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409033322706,2.2341009042747828e-08,0.0011408809805288,-0.0575003176927566,0.0,0.0,0.0,-0.0158881824463605,60.0,22.11907768249512,0.0,-8.874737034147986e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0001070174621418,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,0.0001126948263845,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,8.323601650772616e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,0.0001126945935538,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.0005345620447769,287.5068359375,294.1499938964844,299.99176025390625,295.20318603515625,300.0567932128906,300.00738525390625,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404360411688,2.2286641865321144e-08,0.0011404138058423,-0.057358544319868,0.0,0.0,0.0,-0.0158612187951803,60.0,22.07741928100586,0.0,-8.86750655126889e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0001070174621418,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,0.0001126948263845,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,8.323601650772616e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,0.0001126945935538,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.0005345620447769,287.5068359375,294.1499938964844,299.99176025390625,295.20318603515625,300.0567932128906,300.00738525390625,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404360411688,2.2286641865321144e-08,0.0011404138058423,-0.057358544319868,0.0,0.0,0.0,-0.0158612187951803,60.0,22.07741928100586,0.0,-8.86750655126889e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
