time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959500,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,0.0001069891295628,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.0001126649876823,299.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,8.32139776321128e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0001126647548517,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0005344206001609,287.4908752441406,294.1499938964844,299.983642578125,295.2045288085937,300.0559997558594,299.9994201660156,284.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401324300095,2.22511804537362e-08,0.001140110194683,-0.057266067713499,0.0,0.0,0.0,-0.0158436372876167,60.0,22.055221557617188,0.0,-8.862791389674386e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.0001069552381522,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0001126292991102,299.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,8.318761683767661e-05,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001126290662796,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,0.0005342513904906,287.4749755859375,294.1499938964844,299.9754638671875,295.2056579589844,300.0551147460937,299.9913635253906,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397700291126,2.2208796579548107e-08,0.0011397477937862,-0.0571555383503437,0.0,0.0,0.0,-0.0158226266503334,60.0,22.03143882751465,0.0,-8.85715820686528e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.0001068794590537,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001125494891311,299.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,8.312867430504411e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0001125492708524,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0005338730406947,287.443359375,294.1499938964844,299.9588623046875,295.20721435546875,300.0531921386719,299.97509765625,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389628052711,2.211406346930289e-08,0.00113894068636,-0.0569084770977497,0.0,0.0,0.0,-0.0157756768167018,60.0,21.981428146362305,0.0,-8.84457236338676e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.0001068794590537,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001125494891311,299.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,8.312867430504411e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0001125492708524,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0005338730406947,287.443359375,294.1499938964844,299.9588623046875,295.20721435546875,300.0531921386719,299.97509765625,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389628052711,2.211406346930289e-08,0.00113894068636,-0.0569084770977497,0.0,0.0,0.0,-0.0157756768167018,60.0,21.981428146362305,0.0,-8.84457236338676e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0001067924094968,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0001124578266171,299.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,8.306097151944414e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,0.0001124576010624,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0005334384040907,287.41217041015625,294.1499938964844,299.94189453125,295.2078552246094,300.0508117675781,299.9584350585937,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380303185433,2.2005291810955896e-08,0.0011380083160474,-0.0566247999668121,0.0,0.0,0.0,-0.0157217439264059,60.0,21.926034927368164,0.0,-8.830134134996116e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0001067924094968,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0001124578266171,299.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,8.306097151944414e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,0.0001124576010624,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0005334384040907,287.41217041015625,294.1499938964844,299.94189453125,295.2078552246094,300.0508117675781,299.9584350585937,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380303185433,2.2005291810955896e-08,0.0011380083160474,-0.0566247999668121,0.0,0.0,0.0,-0.0157217439264059,60.0,21.926034927368164,0.0,-8.830134134996116e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0001067027260432,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0001123633774113,299.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,8.299120963783935e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001123631591326,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0005329906125552,287.38134765625,294.1499938964844,299.92449951171875,295.20751953125,300.0481262207031,299.9413757324219,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370721040293,2.1893239221526528e-08,0.0011370502179488,-0.0563325472176075,0.0,0.0,0.0,-0.0156661942601203,60.0,21.867923736572266,0.0,-8.815271712592222e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0001067027260432,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0001123633774113,299.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,8.299120963783935e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001123631591326,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0005329906125552,287.38134765625,294.1499938964844,299.92449951171875,295.20751953125,300.0481262207031,299.9413757324219,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370721040293,2.1893239221526528e-08,0.0011370502179488,-0.0563325472176075,0.0,0.0,0.0,-0.0156661942601203,60.0,21.867923736572266,0.0,-8.815271712592222e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.0001066120603354,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0001122678950196,299.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,8.292069105664268e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,0.0001122676840168,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0005325378733687,287.3508605957031,294.1499938964844,299.9066467285156,295.20611572265625,300.0450439453125,299.92388916015625,284.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361037613824,2.1779968051305332e-08,0.0011360819917172,-0.056037101894617,0.0,0.0,0.0,-0.0156100420281291,60.0,21.80716323852539,0.0,-8.800260786756554e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.0001066120603354,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0001122678950196,299.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,8.292069105664268e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,0.0001122676840168,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0005325378733687,287.3508605957031,294.1499938964844,299.9066467285156,295.20611572265625,300.0450439453125,299.92388916015625,284.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361037613824,2.1779968051305332e-08,0.0011360819917172,-0.056037101894617,0.0,0.0,0.0,-0.0156100420281291,60.0,21.80716323852539,0.0,-8.800260786756554e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,0.0001065667602233,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0001122201865655,299.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,8.288545359391719e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,0.0001122199755627,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0005323116783984,287.3358154296875,294.1499938964844,299.8975524902344,295.2050476074219,300.0433349609375,299.9149169921875,284.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723373322402043e-08,0.0011355981696397,-0.0558894798159599,0.0,0.0,0.0,-0.0155819868668913,60.0,21.77574157714844,0.0,-8.79276527143702e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001065214819391,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0001121725144912,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,8.285023795906454e-05,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,0.0001121723034884,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,0.0005320855998434,287.3208312988281,294.1499938964844,299.8883056640625,295.20367431640625,300.04156494140625,299.9058532714844,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351364664733,2.1666814120635536e-08,0.0011351148132234,-0.0557419508695602,0.0,0.0,0.0,-0.0155539494007825,60.0,21.743921279907227,0.0,-8.78527757208758e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001064310054061,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0001120772285503,299.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,8.277986489702016e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001120770248235,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0005316337919794,287.2910461425781,294.1499938964844,299.86944580078125,295.2001037597656,300.03790283203125,299.88751220703125,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341701028868,2.1553788087658177e-08,0.0011341485660523,-0.0554471164941787,0.0,0.0,0.0,-0.0154979182407259,60.0,21.67943382263184,0.0,-8.770324200213508e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001064310054061,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0001120772285503,299.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,8.277986489702016e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001120770248235,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0005316337919794,287.2910461425781,294.1499938964844,299.86944580078125,295.2001037597656,300.03790283203125,299.88751220703125,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341701028868,2.1553788087658177e-08,0.0011341485660523,-0.0554471164941787,0.0,0.0,0.0,-0.0154979182407259,60.0,21.67943382263184,0.0,-8.770324200213508e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0001063424715539,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0001119839944294,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,8.271099795820192e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0001119837907026,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0005311917047947,287.2615661621094,294.1499938964844,299.8500061035156,295.1953430175781,300.0339050292969,299.86871337890625,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332243448123,2.144318855812344e-08,0.0011332029243931,-0.0551585964858531,0.0,0.0,0.0,-0.0154430894181132,60.0,21.61307907104492,0.0,-8.75570407288251e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0001063424715539,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0001119839944294,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,8.271099795820192e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0001119837907026,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0005311917047947,287.2615661621094,294.1499938964844,299.8500061035156,295.1953430175781,300.0339050292969,299.86871337890625,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332243448123,2.144318855812344e-08,0.0011332029243931,-0.0551585964858531,0.0,0.0,0.0,-0.0154430894181132,60.0,21.61307907104492,0.0,-8.75570407288251e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0001062573282979,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0001118943328037,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,8.264477219199762e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001118941290769,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.0005307665560394,287.2322692871094,294.1499938964844,299.8302001953125,295.189697265625,300.0297241210937,299.8497314453125,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323149083182,2.1336818534223312e-08,0.001132293487899,-0.0548810958862304,0.0,0.0,0.0,-0.0153903579339385,60.0,21.5461540222168,0.0,-8.74165522191106e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0001062573282979,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0001118943328037,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,8.264477219199762e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001118941290769,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.0005307665560394,287.2322692871094,294.1499938964844,299.8302001953125,295.189697265625,300.0297241210937,299.8497314453125,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323149083182,2.1336818534223312e-08,0.001132293487899,-0.0548810958862304,0.0,0.0,0.0,-0.0153903579339385,60.0,21.5461540222168,0.0,-8.74165522191106e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001061783113982,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001118111176765,299.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,8.258331945398822e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0001118109212256,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0005303720245137,287.2032775878906,294.1499938964844,299.81024169921875,295.1834411621094,300.0252990722656,299.83038330078125,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314706644043,2.1238088621089453e-08,0.0011314493604004,-0.0546235218644142,0.0,0.0,0.0,-0.0153414141386747,60.0,21.4781551361084,0.0,-8.728625289222691e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001061783113982,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001118111176765,299.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,8.258331945398822e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0001118109212256,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0005303720245137,287.2032775878906,294.1499938964844,299.81024169921875,295.1834411621094,300.0252990722656,299.83038330078125,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314706644043,2.1238088621089453e-08,0.0011314493604004,-0.0546235218644142,0.0,0.0,0.0,-0.0153414141386747,60.0,21.4781551361084,0.0,-8.728625289222691e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0001061416769516,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0001117725405492,299.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,8.255481952801347e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0001117723440984,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0005301890778355,287.1889343261719,294.1499938964844,299.8002319335937,295.1800842285156,300.0229187011719,299.820556640625,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310798581689,2.1192308352624426e-08,0.0011310586705803,-0.0545040816068649,0.0,0.0,0.0,-0.0153187224641442,60.0,21.443687438964844,0.0,-8.72258567596873e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0001061054645106,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0001117343999794,299.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,8.252665429608896e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0001117342035286,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,0.0005300082848407,287.1747131347656,294.1499938964844,299.7901611328125,295.1766357421875,300.0204467773437,299.8106994628906,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306930100545,2.1147048556713344e-08,0.0011306718224659,-0.0543859973549842,0.0,0.0,0.0,-0.0152962869033217,60.0,21.40917205810547,0.0,-8.716617827531081e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,0.0001060339563991,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0001116591010941,299.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,8.247103687608615e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001116589119192,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0005296512390486,287.1464233398437,294.1499938964844,299.7699890136719,295.1693115234375,300.015380859375,299.79083251953125,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299281613901,2.105769070226416e-08,0.0011299070902168,-0.0541528537869453,0.0,0.0,0.0,-0.0152519848197698,60.0,21.3398494720459,0.0,-8.704841292228593e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,0.0001060339563991,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0001116591010941,299.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,8.247103687608615e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001116589119192,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0005296512390486,287.1464233398437,294.1499938964844,299.7699890136719,295.1693115234375,300.015380859375,299.79083251953125,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299281613901,2.105769070226416e-08,0.0011299070902168,-0.0541528537869453,0.0,0.0,0.0,-0.0152519848197698,60.0,21.3398494720459,0.0,-8.704841292228593e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0001059604328474,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,0.0001115816703531,299.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,8.241384784923866e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0001115814811782,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0005292841233313,287.11865234375,294.1499938964844,299.7497253417969,295.1615295410156,300.0098571777344,299.77081298828125,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291424743831,2.0965813973816694e-08,0.0011291215196251,-0.0539131313562393,0.0,0.0,0.0,-0.0152064375579357,60.0,21.26947975158692,0.0,-8.6927407494386e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0001059604328474,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,0.0001115816703531,299.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,8.241384784923866e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0001115814811782,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0005292841233313,287.11865234375,294.1499938964844,299.7497253417969,295.1615295410156,300.0098571777344,299.77081298828125,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291424743831,2.0965813973816694e-08,0.0011291215196251,-0.0539131313562393,0.0,0.0,0.0,-0.0152064375579357,60.0,21.26947975158692,0.0,-8.6927407494386e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001058814013958,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.000111498440674,299.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,8.235237328335643e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001114982587751,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0005288894753903,287.0912475585937,294.1499938964844,299.7293701171875,295.15338134765625,300.0040283203125,299.75067138671875,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282979976385,2.0867080507969152e-08,0.0011282771592959,-0.0536555051803588,0.0,0.0,0.0,-0.0151574909687042,60.0,21.19785118103028,0.0,-8.679747054429755e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001058814013958,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.000111498440674,299.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,8.235237328335643e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001114982587751,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0005288894753903,287.0912475585937,294.1499938964844,299.7293701171875,295.15338134765625,300.0040283203125,299.75067138671875,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282979976385,2.0867080507969152e-08,0.0011282771592959,-0.0536555051803588,0.0,0.0,0.0,-0.0151574909687042,60.0,21.19785118103028,0.0,-8.679747054429755e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0001058014240697,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0001114142214646,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,8.229017112171277e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001114140395657,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0005284901126287,287.0638732910156,294.1499938964844,299.7089538574219,295.14483642578125,299.9981689453125,299.7304992675781,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274458374828,2.076717819932128e-08,0.0011274251155555,-0.0533948130905628,0.0,0.0,0.0,-0.0151079753413796,60.0,21.126100540161133,0.0,-8.666608408702815e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0001058014240697,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0001114142214646,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,8.229017112171277e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001114140395657,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0005284901126287,287.0638732910156,294.1499938964844,299.7089538574219,295.14483642578125,299.9981689453125,299.7304992675781,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274458374828,2.076717819932128e-08,0.0011274251155555,-0.0533948130905628,0.0,0.0,0.0,-0.0151079753413796,60.0,21.126100540161133,0.0,-8.666608408702815e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.000105753308162,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0001113635516958,299.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,8.225274359574541e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0001113633697968,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0005282498314045,287.05047607421875,294.1499938964844,299.69873046875,295.14044189453125,299.9950256347656,299.7203674316406,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269295355305,2.0707096481942244e-08,0.0011269088136032,-0.053238034248352,0.0,0.0,0.0,-0.0150781776756048,60.0,21.08894729614257,0.0,-8.658712147280313e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0001057060799212,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001113138132495,299.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,8.22160072857514e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0001113136313506,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0005280139739625,287.0370483398437,294.1499938964844,299.6885070800781,295.135986328125,299.9919128417969,299.7102355957031,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126425107941,2.064811788216048e-08,0.0011264043860137,-0.0530841276049613,0.0,0.0,0.0,-0.0150489397346973,60.0,21.05186653137207,0.0,-8.650964389289585e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.000105604151031,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0001112064783228,299.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,8.213672845158726e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0001112063036998,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0005275050061754,287.0103759765625,294.1499938964844,299.66796875,295.1268920898437,299.9855041503906,299.68994140625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253394186496,2.0520870336326883e-08,0.001125318929553,-0.0527520515024662,0.0,0.0,0.0,-0.0149858705699443,60.0,20.97660446166992,0.0,-8.63425881902913e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.000105604151031,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0001112064783228,299.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,8.213672845158726e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0001112063036998,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0005275050061754,287.0103759765625,294.1499938964844,299.66796875,295.1268920898437,299.9855041503906,299.68994140625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253394186496,2.0520870336326883e-08,0.001125318929553,-0.0527520515024662,0.0,0.0,0.0,-0.0149858705699443,60.0,20.97660446166992,0.0,-8.63425881902913e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0001054870517691,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0001110831581172,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,8.204564801417291e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0001110829834942,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0005269201938062,286.9842529296875,294.1499938964844,299.6474304199219,295.1175842285156,299.97869873046875,299.6695861816406,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240881867706,2.0374706366510512e-08,0.0011240678140893,-0.0523705929517746,0.0,0.0,0.0,-0.0149134043604135,60.0,20.898881912231445,0.0,-8.615091218189266e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0001054870517691,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0001110831581172,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,8.204564801417291e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0001110829834942,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0005269201938062,286.9842529296875,294.1499938964844,299.6474304199219,295.1175842285156,299.97869873046875,299.6695861816406,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240881867706,2.0374706366510512e-08,0.0011240678140893,-0.0523705929517746,0.0,0.0,0.0,-0.0149134043604135,60.0,20.898881912231445,0.0,-8.615091218189266e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0001053646483342,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001109542645281,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,8.195044210879132e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0001109540899051,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0005263088969513,286.9583435058594,294.1499938964844,299.6268615722656,295.1081237792969,299.97174072265625,299.64923095703125,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227834038436,2.0221946783749445e-08,0.0011227631475776,-0.0519718937575817,0.0,0.0,0.0,-0.0148376831784844,60.0,20.8201847076416,0.0,-8.595080203122053e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0001053646483342,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001109542645281,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,8.195044210879132e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0001109540899051,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0005263088969513,286.9583435058594,294.1499938964844,299.6268615722656,295.1081237792969,299.97174072265625,299.64923095703125,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227834038436,2.0221946783749445e-08,0.0011227631475776,-0.0519718937575817,0.0,0.0,0.0,-0.0148376831784844,60.0,20.8201847076416,0.0,-8.595080203122053e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0001052346487995,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0001108173673856,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,8.184933540178463e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0001108171927626,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0005256597069092,286.93292236328125,294.1499938964844,299.6062927246094,295.0985412597656,299.9644470214844,299.6288757324219,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213948018848,2.0059722771748056e-08,0.0011213747784495,-0.0515484698116779,0.0,0.0,0.0,-0.0147572550922632,60.0,20.73980140686035,0.0,-8.573855581062163e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
