time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961840,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0001052346487995,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0001108173673856,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,8.184933540178463e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0001108171927626,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0005256597069092,286.93292236328125,294.1499938964844,299.6062927246094,295.0985412597656,299.9644470214844,299.6288757324219,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213948018848,2.0059722771748056e-08,0.0011213747784495,-0.0515484698116779,0.0,0.0,0.0,-0.0147572550922632,60.0,20.73980140686035,0.0,-8.573855581062163e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001051705112331,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.000110749824671,299.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,8.179944416042417e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.000110749657324,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.0005253393901512,286.92041015625,294.1499938964844,299.5960388183594,295.0937194824219,299.9606628417969,299.6186828613281,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207094648852,1.997968723799204e-08,0.0011206895578652,-0.0513395592570304,0.0,0.0,0.0,-0.014717573300004,60.0,20.699522018432617,0.0,-8.563394260363567e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0001051124709192,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0001106886993511,299.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,8.175430411938578e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0001106885320041,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0005250495159998,286.9081420898437,294.1499938964844,299.58575439453125,295.0888671875,299.95672607421875,299.6085205078125,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200902517884,1.9907249182438136e-08,0.0011200703447684,-0.0511504709720611,0.0,0.0,0.0,-0.0146816642954945,60.0,20.659921646118164,0.0,-8.553930541665977e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0001049893689923,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,0.0001105590708903,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,8.165855251718313e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.0001105589035432,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0005244347266852,286.88336181640625,294.1499938964844,299.5652160644531,295.0791931152344,299.948974609375,299.5881652832031,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187769705429,1.9753628066609963e-08,0.0011187572963535,-0.0507494509220123,0.0,0.0,0.0,-0.0146055100485682,60.0,20.58040428161621,0.0,-8.533879025662827e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0001049893689923,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,0.0001105590708903,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,8.165855251718313e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.0001105589035432,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0005244347266852,286.88336181640625,294.1499938964844,299.5652160644531,295.0791931152344,299.948974609375,299.5881652832031,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187769705429,1.9753628066609963e-08,0.0011187572963535,-0.0507494509220123,0.0,0.0,0.0,-0.0146055100485682,60.0,20.58040428161621,0.0,-8.533879025662827e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.0001048820777214,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0001104460825445,299.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,8.157510455930606e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001104459151974,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0005238989251665,286.85888671875,294.1499938964844,299.5447082519531,295.0695495605469,299.9410705566406,299.5678405761719,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176317930221,1.9619710300844417e-08,0.0011176121188327,-0.0503998436033725,0.0,0.0,0.0,-0.0145391216501593,60.0,20.50140190124512,0.0,-8.516418148474258e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.0001048820777214,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0001104460825445,299.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,8.157510455930606e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001104459151974,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0005238989251665,286.85888671875,294.1499938964844,299.5447082519531,295.0695495605469,299.9410705566406,299.5678405761719,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176317930221,1.9619710300844417e-08,0.0011176121188327,-0.0503998436033725,0.0,0.0,0.0,-0.0145391216501593,60.0,20.50140190124512,0.0,-8.516418148474258e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,0.0001048095655278,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001103697213693,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,8.15187013358809e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,0.0001103695540223,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.000523536815308,286.8349304199219,294.1499938964844,299.5242614746094,295.0599670410156,299.93280029296875,299.5474853515625,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168577475473,1.9529140971030763e-08,0.0011168381897732,-0.0501633957028389,0.0,0.0,0.0,-0.0144942244514822,60.0,20.42658424377441,0.0,-8.504619586346963e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,0.0001048095655278,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001103697213693,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,8.15187013358809e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,0.0001103695540223,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.000523536815308,286.8349304199219,294.1499938964844,299.5242614746094,295.0599670410156,299.93280029296875,299.5474853515625,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168577475473,1.9529140971030763e-08,0.0011168381897732,-0.0501633957028389,0.0,0.0,0.0,-0.0144942244514822,60.0,20.42658424377441,0.0,-8.504619586346963e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.0001047417754307,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0001102983296732,299.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,8.146597247105092e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.0001102981768781,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,0.0005231983377598,286.8111877441406,294.1499938964844,299.5038757324219,295.050537109375,299.92437744140625,299.52716064453125,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161330621689,1.9444463816853386e-08,0.0011161136208102,-0.0499423183500766,0.0,0.0,0.0,-0.0144522441551089,60.0,20.35321998596192,0.0,-8.493595515801644e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.0001047417754307,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0001102983296732,299.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,8.146597247105092e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.0001102981768781,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,0.0005231983377598,286.8111877441406,294.1499938964844,299.5038757324219,295.050537109375,299.92437744140625,299.52716064453125,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161330621689,1.9444463816853386e-08,0.0011161136208102,-0.0499423183500766,0.0,0.0,0.0,-0.0144522441551089,60.0,20.35321998596192,0.0,-8.493595515801644e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001047109835781,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0001102659080061,299.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,8.144202729454264e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.000110265747935,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.0005230446113273,286.79962158203125,294.1499938964844,299.4936828613281,295.0458679199219,299.9199523925781,299.5170288085937,285.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158048873767,1.940599148042565e-08,0.0011157854460179,-0.0498418733477592,0.0,0.0,0.0,-0.0144331753253936,60.0,20.31812858581543,0.0,-8.488589742228214e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,0.0001046803008648,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,0.0001102335954783,299.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,8.14181548776105e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,0.0001102334354072,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,0.0005228913505561,286.7881164550781,294.1499938964844,299.4835510253906,295.041259765625,299.91552734375,299.5069274902344,285.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154772946611,1.936765592347456e-08,0.0011154579697176,-0.0497417822480201,0.0,0.0,0.0,-0.0144141726195812,60.0,20.28324317932129,0.0,-8.483602442765915e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1848449707031,0.0,0.0,0.0001046194884111,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,0.0001101695524994,299.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,8.137086115311831e-05,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001101693997043,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0005225877393968,286.7652587890625,294.1499938964844,299.4632873535156,295.0321960449219,299.90655517578125,299.4867248535156,285.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148271150887,1.929167936509657e-08,0.0011148079065605,-0.049543410539627,0.0,0.0,0.0,-0.0143765052780509,60.0,20.21409797668457,0.0,-8.473723767110641e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1848449707031,0.0,0.0,0.0001046194884111,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,0.0001101695524994,299.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,8.137086115311831e-05,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001101693997043,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0005225877393968,286.7652587890625,294.1499938964844,299.4632873535156,295.0321960449219,299.90655517578125,299.4867248535156,285.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148271150887,1.929167936509657e-08,0.0011148079065605,-0.049543410539627,0.0,0.0,0.0,-0.0143765052780509,60.0,20.21409797668457,0.0,-8.473723767110641e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,0.0001045596291078,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,0.0001101065136026,299.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,8.132429502438754e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0001101063608075,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.000522288843058,286.7427673339844,294.1499938964844,299.44317626953125,295.0234069824219,299.8973693847656,299.46661376953125,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141876457259,1.9216887636730465e-08,0.0011141684371978,-0.0493481270968914,0.0,0.0,0.0,-0.0143394283950328,60.0,20.14619827270508,0.0,-8.46400425302818e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,0.0001045596291078,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,0.0001101065136026,299.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,8.132429502438754e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0001101063608075,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.000522288843058,286.7427673339844,294.1499938964844,299.44317626953125,295.0234069824219,299.8973693847656,299.46661376953125,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141876457259,1.9216887636730465e-08,0.0011141684371978,-0.0493481270968914,0.0,0.0,0.0,-0.0143394283950328,60.0,20.14619827270508,0.0,-8.46400425302818e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.0001045005847117,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,0.0001100443332688,299.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,8.127836917992681e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1414794921875,0.0,0.0,0.0001100441804737,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0005219940212555,286.7206115722656,294.1499938964844,299.4231262207031,295.0149230957031,299.88800048828125,299.4465637207031,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135567910969,1.914311731354701e-08,0.0011135376989841,-0.0491555072367191,0.0,0.0,0.0,-0.0143028572201728,60.0,20.07954788208008,0.0,-8.454422584236455e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.0001045005847117,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,0.0001100443332688,299.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,8.127836917992681e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1414794921875,0.0,0.0,0.0001100441804737,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0005219940212555,286.7206115722656,294.1499938964844,299.4231262207031,295.0149230957031,299.88800048828125,299.4465637207031,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135567910969,1.914311731354701e-08,0.0011135376989841,-0.0491555072367191,0.0,0.0,0.0,-0.0143028572201728,60.0,20.07954788208008,0.0,-8.454422584236455e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001044422679115,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001099829241866,299.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,8.123301813611761e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001099827786674,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0005217028083279,286.6988525390625,294.1499938964844,299.4032287597656,295.0068054199219,299.87841796875,299.4266662597656,285.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129338527098,1.9070260037779008e-08,0.001112914760597,-0.0489652641117572,0.0,0.0,0.0,-0.0142667395994067,60.0,20.01415252685547,0.0,-8.444965970966224e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001044422679115,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001099829241866,299.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,8.123301813611761e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001099827786674,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0005217028083279,286.6988525390625,294.1499938964844,299.4032287597656,295.0068054199219,299.87841796875,299.4266662597656,285.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129338527098,1.9070260037779008e-08,0.001112914760597,-0.0489652641117572,0.0,0.0,0.0,-0.0142667395994067,60.0,20.01415252685547,0.0,-8.444965970966224e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0001044134187395,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,0.0001099525397876,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,8.121057180687785e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.0001099523942684,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,0.0005215587443672,286.6881103515625,294.1499938964844,299.3933410644531,295.0028686523437,299.87353515625,299.416748046875,285.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126260505989,1.9034212428437065e-08,0.0011126069584861,-0.048871137201786,0.0,0.0,0.0,-0.0142488721758127,60.0,19.982032775878903,0.0,-8.440288468136714e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,0.0001043847005348,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,0.0001099223009077,299.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,8.118824189295992e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995483398437,0.0,0.0,0.0001099221553886,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,0.0005214153788983,286.677490234375,294.1499938964844,299.3834533691406,294.99908447265625,299.8685913085937,299.4068908691406,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123192962259,1.899833890206537e-08,0.0011123003205284,-0.0487774610519409,0.0,0.0,0.0,-0.0142310876399278,60.0,19.95026016235352,0.0,-8.435635123760221e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,0.0001043278098222,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0001098623833968,299.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,8.114398224279284e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.0001098622378776,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0005211312673054,286.6564025878906,294.1499938964844,299.3638610839844,294.9918212890625,299.858642578125,299.38720703125,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111710909754,1.892725443042309e-08,0.0011116920504719,-0.0485918372869491,0.0,0.0,0.0,-0.0141958463937044,60.0,19.8874454498291,0.0,-8.426417963391941e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,0.0001043278098222,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0001098623833968,299.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,8.114398224279284e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.0001098622378776,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0005211312673054,286.6564025878906,294.1499938964844,299.3638610839844,294.9918212890625,299.858642578125,299.38720703125,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111710909754,1.892725443042309e-08,0.0011116920504719,-0.0485918372869491,0.0,0.0,0.0,-0.0141958463937044,60.0,19.8874454498291,0.0,-8.426417963391941e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,0.0001042717922246,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,0.0001098033899324,299.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,8.110041380859911e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,0.0001098032516892,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,0.0005208515794947,286.6356811523437,294.1499938964844,299.3443908691406,294.98504638671875,299.8485107421875,299.36767578125,285.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111124185845,1.88572695236644e-08,0.0011110936757177,-0.0484090782701969,0.0,0.0,0.0,-0.0141611518338322,60.0,19.8260440826416,0.0,-8.417348595912699e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,0.0001042717922246,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,0.0001098033899324,299.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,8.110041380859911e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,0.0001098032516892,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,0.0005208515794947,286.6356811523437,294.1499938964844,299.3443908691406,294.98504638671875,299.8485107421875,299.36767578125,285.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111124185845,1.88572695236644e-08,0.0011110936757177,-0.0484090782701969,0.0,0.0,0.0,-0.0141611518338322,60.0,19.8260440826416,0.0,-8.417348595912699e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.000104216793261,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,0.0001097454733098,299.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347595214844,0.0,0.0,8.105763117782772e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,0.0001097453350666,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,0.0005205769557505,286.6153259277344,294.1499938964844,299.3251037597656,294.97882080078125,299.83819580078125,299.3482971191406,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105248704552,1.8788554712045883e-08,0.0011105061275884,-0.0482296347618103,0.0,0.0,0.0,-0.0141270877793431,60.0,19.766151428222656,0.0,-8.408448337604568e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.000104216793261,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,0.0001097454733098,299.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347595214844,0.0,0.0,8.105763117782772e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,0.0001097453350666,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,0.0005205769557505,286.6153259277344,294.1499938964844,299.3251037597656,294.97882080078125,299.83819580078125,299.3482971191406,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105248704552,1.8788554712045883e-08,0.0011105061275884,-0.0482296347618103,0.0,0.0,0.0,-0.0141270877793431,60.0,19.766151428222656,0.0,-8.408448337604568e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,0.0001041630239342,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0001096888518077,299.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.014892578125,0.0,0.0,8.1015816249419e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001096887135645,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0005203084438107,286.59527587890625,294.1499938964844,299.3060302734375,294.97320556640625,299.8277587890625,299.3291015625,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099504772573,1.872137822545028e-08,0.0011099317343905,-0.0480541996657848,0.0,0.0,0.0,-0.0140937846153974,60.0,19.70787239074707,0.0,-8.399751294518867e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,0.0001041630239342,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0001096888518077,299.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.014892578125,0.0,0.0,8.1015816249419e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001096887135645,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0005203084438107,286.59527587890625,294.1499938964844,299.3060302734375,294.97320556640625,299.8277587890625,299.3291015625,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099504772573,1.872137822545028e-08,0.0011099317343905,-0.0480541996657848,0.0,0.0,0.0,-0.0140937846153974,60.0,19.70787239074707,0.0,-8.399751294518867e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.000104136786831,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0001096612177207,299.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,8.099540718831122e-05,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0001096610794775,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0005201774765737,286.5854187011719,294.1499938964844,299.2965393066406,294.9706115722656,299.82244873046875,299.319580078125,285.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109670731239,1.8688597336335988e-08,0.0011096519883722,-0.0479685924947261,0.0,0.0,0.0,-0.0140775376930832,60.0,19.67954635620117,0.0,-8.395509354386378e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,0.0001041109062498,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,0.0001096339619834,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,8.097527461359277e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001096338310162,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,0.0005200482555665,286.5756530761719,294.1499938964844,299.2871398925781,294.9682006835937,299.8171081542969,299.31011962890625,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093942448496,1.8656260536431546e-08,0.0011093756183981,-0.04788414016366,0.0,0.0,0.0,-0.0140615068376064,60.0,19.65162849426269,0.0,-8.391325678758221e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.0001040602437569,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,0.0001095806146622,299.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,8.093586802715436e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.000109580483695,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,0.0005197952850721,286.5562744140625,294.1499938964844,299.2684631347656,294.9638977050781,299.806396484375,299.291259765625,285.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.859296183681636e-08,0.0011088338214904,-0.0477188266813755,0.0,0.0,0.0,-0.0140301240608096,60.0,19.596773147583008,0.0,-8.383139515899529e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.0001040602437569,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,0.0001095806146622,299.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,8.093586802715436e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.000109580483695,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,0.0005197952850721,286.5562744140625,294.1499938964844,299.2684631347656,294.9638977050781,299.806396484375,299.291259765625,285.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.859296183681636e-08,0.0011088338214904,-0.0477188266813755,0.0,0.0,0.0,-0.0140301240608096,60.0,19.596773147583008,0.0,-8.383139515899529e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,0.0001040187562466,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0001095369225367,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,8.090359915513545e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,0.0001095367915695,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.0005195881240069,286.5372314453125,294.1499938964844,299.25,294.9603271484375,299.7955017089844,299.27264404296875,285.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084087891504,1.8541095769819552e-08,0.0011083902791142,-0.0475833676755428,0.0,0.0,0.0,-0.0140044121071696,60.0,19.544633865356445,0.0,-8.376434834644898e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,0.0001040187562466,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0001095369225367,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,8.090359915513545e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,0.0001095367915695,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.0005195881240069,286.5372314453125,294.1499938964844,299.25,294.9603271484375,299.7955017089844,299.27264404296875,285.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084087891504,1.8541095769819552e-08,0.0011083902791142,-0.0475833676755428,0.0,0.0,0.0,-0.0140044121071696,60.0,19.544633865356445,0.0,-8.376434834644898e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001040191200445,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,0.0001095373081625,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,8.09038829174824e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0001095371771953,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0005195900448597,286.5185852050781,294.1499938964844,299.2317810058594,294.9573059082031,299.7844543457031,299.2541809082031,285.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084110010415,1.8541383539627532e-08,0.00110839237459,-0.0475841239094734,0.0,0.0,0.0,-0.0140045536682009,60.0,19.498699188232425,0.0,-8.376472493409892e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001040191200445,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,0.0001095373081625,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,8.09038829174824e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0001095371771953,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0005195900448597,286.5185852050781,294.1499938964844,299.2317810058594,294.9573059082031,299.7844543457031,299.2541809082031,285.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084110010415,1.8541383539627532e-08,0.00110839237459,-0.0475841239094734,0.0,0.0,0.0,-0.0140045536682009,60.0,19.498699188232425,0.0,-8.376472493409892e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
