time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964180,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0001040775387082,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,0.0001095988191082,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,8.094932127278298e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0001095986954169,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,0.0005198819562792,286.5004272460937,294.1499938964844,299.2137756347656,294.9546813964844,299.773193359375,299.2359619140625,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090334737673,1.8614022323504287e-08,0.0011090149637311,-0.0477738305926322,0.0,0.0,0.0,-0.014040570706129,60.0,19.46240997314453,0.0,-8.3858630262057e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0001040775387082,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,0.0001095988191082,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,8.094932127278298e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0001095986954169,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,0.0005198819562792,286.5004272460937,294.1499938964844,299.2137756347656,294.9546813964844,299.773193359375,299.2359619140625,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090334737673,1.8614022323504287e-08,0.0011090149637311,-0.0477738305926322,0.0,0.0,0.0,-0.014040570706129,60.0,19.46240997314453,0.0,-8.3858630262057e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,0.0001040883144014,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.000109610169602,299.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,8.09576958999969e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134826660156,0.0,0.0,0.0001096100386348,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0005199358565732,286.4913330078125,294.1499938964844,299.204833984375,294.9534912109375,299.7675476074219,299.2268371582031,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091501219198,1.8627371645152383e-08,0.0011091314954683,-0.0478086918592453,0.0,0.0,0.0,-0.0140471998602151,60.0,19.443641662597656,0.0,-8.38758893451086e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001041449941112,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0001096698470064,299.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,8.100178092718124e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,0.0001096697233151,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,0.0005202189786359,286.4822692871094,294.1499938964844,299.1959533691406,294.952392578125,299.76190185546875,299.2177429199219,285.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097509413957,1.8697916104315482e-08,0.0011097323149442,-0.0479929260909557,0.0,0.0,0.0,-0.0140821598470211,60.0,19.42580223083496,0.0,-8.396715145408964e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.00010429420945,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,0.000109826978587,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,8.111783245112747e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,0.0001098268548958,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,0.0005209644441492,286.4643859863281,294.1499938964844,299.1783447265625,294.9504089355469,299.7505187988281,299.1996765136719,285.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113369837403,1.8883699937077842e-08,0.0011113181244581,-0.0484781004488468,0.0,0.0,0.0,-0.0141742471605539,60.0,19.397693634033203,0.0,-8.420773411899064e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.00010429420945,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,0.000109826978587,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,8.111783245112747e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,0.0001098268548958,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,0.0005209644441492,286.4643859863281,294.1499938964844,299.1783447265625,294.9504089355469,299.7505187988281,299.1996765136719,285.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113369837403,1.8883699937077842e-08,0.0011113181244581,-0.0484781004488468,0.0,0.0,0.0,-0.0141742471605539,60.0,19.397693634033203,0.0,-8.420773411899064e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,0.0001044944074237,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,0.0001100377921829,299.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,8.127354522002861e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0001100376684917,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0005219645681791,286.4468688964844,294.1499938964844,299.1609191894531,294.9487609863281,299.7389831542969,299.1817932128906,285.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134692467749,1.9133016948558186e-08,0.0011134501546621,-0.049129132181406,0.0,0.0,0.0,-0.0142978448420763,60.0,19.380359649658203,0.0,-8.453111632888979e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,0.0001044944074237,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,0.0001100377921829,299.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,8.127354522002861e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0001100376684917,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0005219645681791,286.4468688964844,294.1499938964844,299.1609191894531,294.9487609863281,299.7389831542969,299.1817932128906,285.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134692467749,1.9133016948558186e-08,0.0011134501546621,-0.049129132181406,0.0,0.0,0.0,-0.0142978448420763,60.0,19.380359649658203,0.0,-8.453111632888979e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001047244513756,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001102800379157,299.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,8.145246101776138e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0001102799142245,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0005231137620285,286.4295349121094,294.1499938964844,299.1436462402344,294.9473571777344,299.7273254394531,299.1640319824219,285.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159183923155,1.9419527319541885e-08,0.0011158989509567,-0.0498772151768207,0.0,0.0,0.0,-0.0144398743286728,60.0,19.3688907623291,0.0,-8.490351177670163e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001047244513756,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001102800379157,299.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,8.145246101776138e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0001102799142245,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0005231137620285,286.4295349121094,294.1499938964844,299.1436462402344,294.9473571777344,299.7273254394531,299.1640319824219,285.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159183923155,1.9419527319541885e-08,0.0011158989509567,-0.0498772151768207,0.0,0.0,0.0,-0.0144398743286728,60.0,19.3688907623291,0.0,-8.490351177670163e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001050047430908,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291015625,0.0,0.0,0.0001105752016883,299.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,8.167047053575516e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.000110575085273,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,0.0005245139473117,286.41259765625,294.1499938964844,299.1265563964844,294.9462585449219,299.71551513671875,299.1464538574219,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189054930582,1.9768666703612325e-08,0.0011188858188688,-0.0507887080311775,0.0,0.0,0.0,-0.0146129643544554,60.0,19.36691665649414,0.0,-8.535840834156262e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001050047430908,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291015625,0.0,0.0,0.0001105752016883,299.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,8.167047053575516e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.000110575085273,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,0.0005245139473117,286.41259765625,294.1499938964844,299.1265563964844,294.9462585449219,299.71551513671875,299.1464538574219,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189054930582,1.9768666703612325e-08,0.0011188858188688,-0.0507887080311775,0.0,0.0,0.0,-0.0146129643544554,60.0,19.36691665649414,0.0,-8.535840834156262e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0001051451617968,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001107230709749,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,8.177968265954405e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,0.0001107229472836,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0005252154078334,286.4041748046875,294.1499938964844,299.1180419921875,294.94580078125,299.7095642089844,299.1376647949219,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204017791897,1.9943570350733363e-08,0.0011203818721696,-0.051245279610157,0.0,0.0,0.0,-0.014699675142765,60.0,19.367450714111328,0.0,-8.558674835512647e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,0.0001053039668477,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0001108902943087,299.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,8.190319931600243e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0001108901778934,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,0.000526008720044,286.3960876464844,294.1499938964844,299.1095886230469,294.9454040527344,299.7034912109375,299.1290283203125,285.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220920132473,2.0141389001082644e-08,0.0011220718733966,-0.0517616346478462,0.0,0.0,0.0,-0.0147977350279688,60.0,19.37265396118164,0.0,-8.584537880551579e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0001056118417182,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,0.0001112145037041,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,8.214265835704282e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001112143872887,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0005275466828607,286.3797607421875,294.1499938964844,299.0927734375,294.9447631835937,299.6913757324219,299.11163330078125,285.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253702687099,2.05248973372818e-08,0.0011253496631979,-0.0527625642716884,0.0,0.0,0.0,-0.0149878486990928,60.0,19.38067626953125,0.0,-8.634788173367269e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0001056118417182,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,0.0001112145037041,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,8.214265835704282e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001112143872887,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0005275466828607,286.3797607421875,294.1499938964844,299.0927734375,294.9447631835937,299.6913757324219,299.11163330078125,285.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253702687099,2.05248973372818e-08,0.0011253496631979,-0.0527625642716884,0.0,0.0,0.0,-0.0149878486990928,60.0,19.38067626953125,0.0,-8.634788173367269e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001059516944224,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,0.0001115723862312,299.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,8.240698662120849e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001115722625399,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0005292443674989,286.3636169433594,294.1499938964844,299.0760498046875,294.9443664550781,299.67919921875,299.09442138671875,285.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289922986179,2.09482582391729e-08,0.00112897134386,-0.0538673214614391,0.0,0.0,0.0,-0.0151977343484759,60.0,19.39323234558105,0.0,-8.690430064461908e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001059516944224,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,0.0001115723862312,299.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,8.240698662120849e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001115722625399,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0005292443674989,286.3636169433594,294.1499938964844,299.0760498046875,294.9443664550781,299.67919921875,299.09442138671875,285.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289922986179,2.09482582391729e-08,0.00112897134386,-0.0538673214614391,0.0,0.0,0.0,-0.0151977343484759,60.0,19.39323234558105,0.0,-8.690430064461908e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0001062816008925,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,0.0001119197841035,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,8.266357326647267e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001119196676881,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,0.0005308924010023,286.34771728515625,294.1499938964844,299.0594787597656,294.9441223144531,299.6669006347656,299.0772705078125,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325041996315,2.1359220170324992e-08,0.0011324828956276,-0.054939541965723,0.0,0.0,0.0,-0.0154014527797698,60.0,19.408126831054688,0.0,-8.744613211320029e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0001062816008925,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,0.0001119197841035,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,8.266357326647267e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001119196676881,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,0.0005308924010023,286.34771728515625,294.1499938964844,299.0594787597656,294.9441223144531,299.6669006347656,299.0772705078125,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325041996315,2.1359220170324992e-08,0.0011324828956276,-0.054939541965723,0.0,0.0,0.0,-0.0154014527797698,60.0,19.408126831054688,0.0,-8.744613211320029e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0001066354161594,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.000112292371341,299.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,8.293876453535631e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,0.0001122922549257,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0005326598184183,286.3321838378906,294.1499938964844,299.04296875,294.9440612792969,299.6544494628906,299.060302734375,285.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362769873812,2.1799987592885373e-08,0.001136255217716,-0.0560893192887306,0.0,0.0,0.0,-0.015619977377355,60.0,19.42651557922364,0.0,-8.80291253224641e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0001066354161594,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.000112292371341,299.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,8.293876453535631e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,0.0001122922549257,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0005326598184183,286.3321838378906,294.1499938964844,299.04296875,294.9440612792969,299.6544494628906,299.060302734375,285.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362769873812,2.1799987592885373e-08,0.001136255217716,-0.0560893192887306,0.0,0.0,0.0,-0.015619977377355,60.0,19.42651557922364,0.0,-8.80291253224641e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,0.0001068017882062,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0001124675691244,299.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,8.306816744152457e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.000112467452709,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0005334909656085,286.32452392578125,294.1499938964844,299.0347595214844,294.944091796875,299.6481628417969,299.0518493652344,285.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380475480109,2.2007245803479243e-08,0.0011380255455151,-0.0566298924386501,0.0,0.0,0.0,-0.0157227143645286,60.0,19.43628120422364,0.0,-8.830392772551934e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0001069740392267,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0001126489587477,299.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,8.320213964907452e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0001126488423324,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0005343513912521,286.3170471191406,294.1499938964844,299.0265808105469,294.94415283203125,299.6418151855469,299.0434875488281,285.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398806236684,2.2221824380608268e-08,0.0011398583883419,-0.0571895092725753,0.0,0.0,0.0,-0.0158290807157754,60.0,19.44696044921875,0.0,-8.858889799512326e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0001073139428626,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001130068849306,299.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,8.346650429302827e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001130067757912,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0005360493087209,286.302490234375,294.1499938964844,299.0102233886719,294.94439697265625,299.6289978027344,299.0268249511719,285.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,-0.016038991510868,60.0,19.46892738342285,0.0,-8.915255733654703e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0001073139428626,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001130068849306,299.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,8.346650429302827e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001130067757912,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0005360493087209,286.302490234375,294.1499938964844,299.0102233886719,294.94439697265625,299.6289978027344,299.0268249511719,285.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,-0.016038991510868,60.0,19.46892738342285,0.0,-8.915255733654703e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0001076555709005,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0001133666373789,299.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,8.373221498914063e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001133665282395,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0005377558991312,286.2878723144531,294.1499938964844,298.9939880371094,294.9447326660156,299.6161804199219,299.0101318359375,285.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.307084301378381e-08,0.0011471181642264,-0.0594032146036624,0.0,0.0,0.0,-0.0162499751895666,60.0,19.49088859558105,0.0,-8.972089915459946e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0001076555709005,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0001133666373789,299.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,8.373221498914063e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001133665282395,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0005377558991312,286.2878723144531,294.1499938964844,298.9939880371094,294.9447326660156,299.6161804199219,299.0101318359375,285.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.307084301378381e-08,0.0011471181642264,-0.0594032146036624,0.0,0.0,0.0,-0.0162499751895666,60.0,19.49088859558105,0.0,-8.972089915459946e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,0.0001079774083336,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001137055442086,299.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,8.398252975894138e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0001137054350692,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0005393636529333,286.27392578125,294.1499938964844,298.9777526855469,294.9451599121094,299.6031494140625,298.9935913085937,285.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505688307806,2.3471770305150134e-08,0.0011505453148856,-0.0604482814669609,0.0,0.0,0.0,-0.0164487268775701,60.0,19.51223373413086,0.0,-9.025794867056902e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,0.0001079774083336,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001137055442086,299.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,8.398252975894138e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0001137054350692,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0005393636529333,286.27392578125,294.1499938964844,298.9777526855469,294.9451599121094,299.6031494140625,298.9935913085937,285.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505688307806,2.3471770305150134e-08,0.0011505453148856,-0.0604482814669609,0.0,0.0,0.0,-0.0164487268775701,60.0,19.51223373413086,0.0,-9.025794867056902e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0001083071329048,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001140527601819,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,8.42389854369685e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0001140526510425,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0005410107551142,286.260009765625,294.1499938964844,298.96160888671875,294.9456787109375,299.590087890625,298.9770202636719,285.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540855048224,2.3882531507979365e-08,0.0011540616396814,-0.0615187771618366,0.0,0.0,0.0,-0.0166523791849613,60.0,19.53361701965332,0.0,-9.080982721343389e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0001083071329048,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001140527601819,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,8.42389854369685e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0001140526510425,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0005410107551142,286.260009765625,294.1499938964844,298.96160888671875,294.9456787109375,299.590087890625,298.9770202636719,285.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540855048224,2.3882531507979365e-08,0.0011540616396814,-0.0615187771618366,0.0,0.0,0.0,-0.0166523791849613,60.0,19.53361701965332,0.0,-9.080982721343389e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,0.0001084680407075,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0001142222026828,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,8.436413190793246e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,0.0001142220935435,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0005418145447038,286.2530517578125,294.1499938964844,298.9535217285156,294.9459533691406,299.5835876464844,298.9687805175781,285.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557945981621,2.4082973837380454e-08,0.0011557705001905,-0.0620410852134227,0.0,0.0,0.0,-0.0167517196387052,60.0,19.544279098510746,0.0,-9.10797552933218e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0001086184784071,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,0.000114380622108,299.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,8.448113658232614e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.0001143805129686,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0005425660056062,286.24627685546875,294.1499938964844,298.9454650878906,294.9462585449219,299.5769958496094,298.9605712890625,285.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573969386518,2.4270381260294016e-08,0.0011573727242648,-0.0625293850898742,0.0,0.0,0.0,-0.0168446246534585,60.0,19.554079055786133,0.0,-9.133248113357696e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001089200522983,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0001146981958299,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,8.471569890389219e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63555908203125,0.0,0.0,0.0001146980866906,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0005440725362859,286.2326965332031,294.1499938964844,298.9293518066406,294.94683837890625,299.5638122558594,298.9441223144531,285.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646066520972454e-08,0.0011605877662077,-0.0635081008076667,0.0,0.0,0.0,-0.017030881717801,60.0,19.5737533569336,0.0,-9.184014970742282e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001089200522983,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0001146981958299,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,8.471569890389219e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63555908203125,0.0,0.0,0.0001146980866906,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0005440725362859,286.2326965332031,294.1499938964844,298.9293518066406,294.94683837890625,299.5638122558594,298.9441223144531,285.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646066520972454e-08,0.0011605877662077,-0.0635081008076667,0.0,0.0,0.0,-0.017030881717801,60.0,19.5737533569336,0.0,-9.184014970742282e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001091840749722,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,0.0001149762174463,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,8.492104097967967e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,0.000114976108307,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0005453914054669,286.2195129394531,294.1499938964844,298.9132385253906,294.9474792480469,299.550537109375,298.927734375,285.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634215479716,2.4974943002575856e-08,0.0011633966350927,-0.0643647387623786,0.0,0.0,0.0,-0.0171939022839069,60.0,19.5900993347168,0.0,-9.228573816244537e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001091840749722,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,0.0001149762174463,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,8.492104097967967e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,0.000114976108307,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0005453914054669,286.2195129394531,294.1499938964844,298.9132385253906,294.9474792480469,299.550537109375,298.927734375,285.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634215479716,2.4974943002575856e-08,0.0011633966350927,-0.0643647387623786,0.0,0.0,0.0,-0.0171939022839069,60.0,19.5900993347168,0.0,-9.228573816244537e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0001094377439585,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0001152433469542,299.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,8.511834312230349e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001152432450908,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0005466586444526,286.2065734863281,294.1499938964844,298.8971252441406,294.9480895996094,299.5372009277344,298.9114074707031,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661268072202,2.5290937344379927e-08,0.0011661015450954,-0.0651876851916313,0.0,0.0,0.0,-0.0173505693674087,60.0,19.604135513305664,0.0,-9.271487044770765e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
