time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966520,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0001094377439585,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0001152433469542,299.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,8.511834312230349e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001152432450908,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0005466586444526,286.2065734863281,294.1499938964844,298.8971252441406,294.9480895996094,299.5372009277344,298.9114074707031,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661268072202,2.5290937344379927e-08,0.0011661015450954,-0.0651876851916313,0.0,0.0,0.0,-0.0173505693674087,60.0,19.604135513305664,0.0,-9.271487044770765e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,0.0001096346531994,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0001154506971943,299.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,8.527149475412443e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001154505953309,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0005476422957144,286.1944274902344,294.1499938964844,298.8809814453125,294.9486999511719,299.5236511230469,298.8951110839844,285.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682208860293,2.5536184722341204e-08,0.0011681952746585,-0.0658262968063354,0.0,0.0,0.0,-0.0174721330404281,60.0,19.61115264892578,0.0,-9.304861947612153e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,0.0001096346531994,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0001154506971943,299.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,8.527149475412443e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001154505953309,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0005476422957144,286.1944274902344,294.1499938964844,298.8809814453125,294.9486999511719,299.5236511230469,298.8951110839844,285.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682208860293,2.5536184722341204e-08,0.0011681952746585,-0.0658262968063354,0.0,0.0,0.0,-0.0174721330404281,60.0,19.61115264892578,0.0,-9.304861947612153e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,0.0001097570784622,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001155796126113,299.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,8.536671521142125e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.0001155795107479,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0005482538836076,286.1882019042969,294.1499938964844,298.8728942871094,294.948974609375,299.51690673828125,298.8869323730469,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695337016135,2.5688693838787933e-08,0.0011695079738274,-0.0662233754992485,0.0,0.0,0.0,-0.0175477806478738,60.0,19.616531372070312,0.0,-9.3256446120904e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,0.0001098473367164,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,0.0001156746584456,299.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,8.543691365048289e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,0.0001156745565822,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,0.0005487047601491,286.1820983886719,294.1499938964844,298.8648376464844,294.9492492675781,299.5101318359375,298.8787841796875,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704858625307,2.5801098146871482e-08,0.0011704600183293,-0.066516026854515,0.0,0.0,0.0,-0.0176034588366746,60.0,19.620166778564453,0.0,-9.340979545413577e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001100035078707,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.0001158391096396,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,8.555837121093646e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.0001158390077762,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0005494849174283,286.1701354980469,294.1499938964844,298.8486328125,294.94976806640625,299.4965515136719,298.86248779296875,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721501359716,2.5995580799076385e-08,0.0011721240589395,-0.0670223236083984,0.0,0.0,0.0,-0.0176998768001794,60.0,19.62285614013672,0.0,-9.367539632876289e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001100035078707,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.0001158391096396,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,8.555837121093646e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.0001158390077762,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0005494849174283,286.1701354980469,294.1499938964844,298.8486328125,294.94976806640625,299.4965515136719,298.86248779296875,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721501359716,2.5995580799076385e-08,0.0011721240589395,-0.0670223236083984,0.0,0.0,0.0,-0.0176998768001794,60.0,19.62285614013672,0.0,-9.367539632876289e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,0.0001101258676499,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.000115967959573,299.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,8.565354073652998e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0001159678649855,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.0005500962142832,286.1584167480469,294.1499938964844,298.8323974609375,294.9501953125,299.48291015625,298.8461608886719,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734535219147,2.6147933596121223e-08,0.0011734273284673,-0.0674189105629921,0.0,0.0,0.0,-0.0177754070609807,60.0,19.620962142944336,0.0,-9.38837203534604e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,0.0001101258676499,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.000115967959573,299.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,8.565354073652998e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0001159678649855,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.0005500962142832,286.1584167480469,294.1499938964844,298.8323974609375,294.9501953125,299.48291015625,298.8461608886719,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734535219147,2.6147933596121223e-08,0.0011734273284673,-0.0674189105629921,0.0,0.0,0.0,-0.0177754070609807,60.0,19.620962142944336,0.0,-9.38837203534604e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001101905290852,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0001160360552603,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,8.570383215555921e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,0.0001160359533969,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,0.0005504193250089,286.1472473144531,294.1499938964844,298.8160705566406,294.95050048828125,299.4691467285156,298.8298034667969,285.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741399066522,2.6228386573734497e-08,0.0011741137132048,-0.0676283240318298,0.0,0.0,0.0,-0.0178152844309806,60.0,19.61046600341797,0.0,-9.399382605579377e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001101905290852,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0001160360552603,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,8.570383215555921e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,0.0001160359533969,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,0.0005504193250089,286.1472473144531,294.1499938964844,298.8160705566406,294.95050048828125,299.4691467285156,298.8298034667969,285.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741399066522,2.6228386573734497e-08,0.0011741137132048,-0.0676283240318298,0.0,0.0,0.0,-0.0178152844309806,60.0,19.61046600341797,0.0,-9.399382605579377e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0001101958332583,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.0001160416431957,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,8.570796489948407e-05,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.0001160415413323,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.0005504458677023,286.1365966796875,294.1499938964844,298.7996826171875,294.9507141113281,299.455322265625,298.8133850097656,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742010246962,2.6234877381625665e-08,0.0011741748312488,-0.067645214498043,0.0,0.0,0.0,-0.0178185291588306,60.0,19.5907039642334,0.0,-9.400270783999076e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0001101958332583,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.0001160416431957,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,8.570796489948407e-05,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.0001160415413323,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.0005504458677023,286.1365966796875,294.1499938964844,298.7996826171875,294.9507141113281,299.455322265625,298.8133850097656,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742010246962,2.6234877381625665e-08,0.0011741748312488,-0.067645214498043,0.0,0.0,0.0,-0.0178185291588306,60.0,19.5907039642334,0.0,-9.400270783999076e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001102283422369,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136413574219,0.0,0.0,0.0001160758693004,299.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,8.573324157623574e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001160757747129,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,0.0005506082670763,286.1312561035156,294.1499938964844,298.7914733886719,294.9507751464844,299.4483947753906,298.80517578125,285.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745544616132,2.6275330355929327e-08,0.0011745282681658,-0.0677504986524581,0.0,0.0,0.0,-0.0178386215120553,60.0,19.58198547363281,0.0,-9.405808043538857e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0001102267633541,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001160742031061,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,8.573201193939894e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.0001160741085186,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0005506004672497,286.1258850097656,294.1499938964844,298.7832336425781,294.9508056640625,299.4414978027344,298.7969970703125,285.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745264055207,2.6273285769207178e-08,0.0011745002120733,-0.0677451863884925,0.0,0.0,0.0,-0.0178375542163848,60.0,19.573570251464844,0.0,-9.405529510786437e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,0.0001101532179745,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0001159967578132,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,8.567480836063623e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0001159966632258,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.0005502331187017,286.1155090332031,294.1499938964844,298.76666259765625,294.95074462890625,299.4276123046875,298.780517578125,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737400200217,2.6181503187672213e-08,0.0011737138265743,-0.0675062909722328,0.0,0.0,0.0,-0.0177920460700988,60.0,19.545759201049805,0.0,-9.392965694132729e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,0.0001101532179745,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0001159967578132,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,8.567480836063623e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0001159966632258,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.0005502331187017,286.1155090332031,294.1499938964844,298.76666259765625,294.95074462890625,299.4276123046875,298.780517578125,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737400200217,2.6181503187672213e-08,0.0011737138265743,-0.0675062909722328,0.0,0.0,0.0,-0.0177920460700988,60.0,19.545759201049805,0.0,-9.392965694132729e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0001099701767088,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001158040104201,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,8.553244697395712e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0001158039158326,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0005493189091794,286.1056213378906,294.1499938964844,298.75,294.95050048828125,299.4136962890625,298.7639465332031,285.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717921588569,2.59532786373029e-08,0.0011717661982402,-0.0669122040271759,0.0,0.0,0.0,-0.0176789257675409,60.0,19.502826690673828,0.0,-9.361758657178144e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0001099701767088,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001158040104201,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,8.553244697395712e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0001158039158326,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0005493189091794,286.1056213378906,294.1499938964844,298.75,294.95050048828125,299.4136962890625,298.7639465332031,285.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717921588569,2.59532786373029e-08,0.0011717661982402,-0.0669122040271759,0.0,0.0,0.0,-0.0176789257675409,60.0,19.502826690673828,0.0,-9.361758657178144e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0001097124550142,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0001155326099251,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,8.533199434168637e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001155325226136,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0005480316467583,286.09619140625,294.1499938964844,298.733154296875,294.9501953125,299.3997497558594,298.7472839355469,285.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690557003021,2.563199608118793e-08,0.0011690300889313,-0.0660757422447204,0.0,0.0,0.0,-0.0175197087228298,60.0,19.44528007507324,0.0,-9.31791390712533e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0001097124550142,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0001155326099251,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,8.533199434168637e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001155325226136,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0005480316467583,286.09619140625,294.1499938964844,298.733154296875,294.9501953125,299.3997497558594,298.7472839355469,285.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690557003021,2.563199608118793e-08,0.0011690300889313,-0.0660757422447204,0.0,0.0,0.0,-0.0175197087228298,60.0,19.44528007507324,0.0,-9.31791390712533e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001093598111765,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0001151612523244,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,8.50577125675045e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,0.0001151611650129,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0005462701665237,286.0869445800781,294.1499938964844,298.716064453125,294.9499206542969,299.38580322265625,298.73052978515625,285.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653006076812,2.5192408159568923e-08,0.0011652754619717,-0.0649310797452926,0.0,0.0,0.0,-0.017301807180047,60.0,19.378013610839844,0.0,-9.258093314201689e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001093598111765,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0001151612523244,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,8.50577125675045e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,0.0001151611650129,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0005462701665237,286.0869445800781,294.1499938964844,298.716064453125,294.9499206542969,299.38580322265625,298.73052978515625,285.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653006076812,2.5192408159568923e-08,0.0011652754619717,-0.0649310797452926,0.0,0.0,0.0,-0.017301807180047,60.0,19.378013610839844,0.0,-9.258093314201689e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0001091415979317,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,0.000114931470307,299.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,8.488799358019605e-05,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0001149313829955,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0005451801698654,286.0824279785156,294.1499938964844,298.7074279785156,294.9498291015625,299.3788146972656,298.72216796875,285.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629799846559,2.4920424834817826e-08,0.0011629550717771,-0.0642227157950401,0.0,0.0,0.0,-0.0171670001000165,60.0,19.33850479125977,0.0,-9.221176355822537e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0001088202916434,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,0.0001145931164501,299.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,8.46380862640217e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0001145930291386,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0005435752100311,286.0780334472656,294.1499938964844,298.6987609863281,294.94976806640625,299.3718566894531,298.7137756347656,285.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595443356782,2.451994163266136e-08,0.0011595197720453,-0.063179537653923,0.0,0.0,0.0,-0.0169684085994958,60.0,19.2905387878418,0.0,-9.166954839656682e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.0001079325957107,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0001136583232437,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,8.394764881813899e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001136582359322,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,0.0005391411250457,286.06964111328125,294.1499938964844,298.68121337890625,294.9496459960937,299.3580017089844,298.6969909667969,285.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500918772071,2.3413612382228173e-08,0.0011500684777274,-0.0602966733276844,0.0,0.0,0.0,-0.0164199974387884,60.0,19.16413688659668,0.0,-9.017991686732785e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.0001079325957107,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0001136583232437,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,8.394764881813899e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001136582359322,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,0.0005391411250457,286.06964111328125,294.1499938964844,298.68121337890625,294.9496459960937,299.3580017089844,298.6969909667969,285.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500918772071,2.3413612382228173e-08,0.0011500684777274,-0.0602966733276844,0.0,0.0,0.0,-0.0164199974387884,60.0,19.16413688659668,0.0,-9.017991686732785e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0001069579666364,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0001126319912145,299.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,8.318960317410529e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.000112631903903,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0005342727527022,286.06134033203125,294.1499938964844,298.6634216308594,294.9495849609375,299.3441467285156,298.6801452636719,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397062335163,2.2198957339014672e-08,0.0011396839981898,-0.0571298561990261,0.0,0.0,0.0,-0.0158178508281707,60.0,19.02779197692871,0.0,-8.855847966060537e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0001069579666364,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0001126319912145,299.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,8.318960317410529e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.000112631903903,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0005342727527022,286.06134033203125,294.1499938964844,298.6634216308594,294.9495849609375,299.3441467285156,298.6801452636719,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397062335163,2.2198957339014672e-08,0.0011396839981898,-0.0571298561990261,0.0,0.0,0.0,-0.0158178508281707,60.0,19.02779197692871,0.0,-8.855847966060537e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.000105630067992,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,0.0001112336467485,299.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,8.215679554268718e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.000111233566713,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.0005276397569105,286.0536804199219,294.1499938964844,298.6454162597656,294.9495849609375,299.3304748535156,298.6635131835937,285.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255558347329,2.0544113965570432e-08,0.0011255353456363,-0.0528126917779445,0.0,0.0,0.0,-0.0149974822998046,60.0,18.841602325439453,0.0,-8.63730704736554e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.000105630067992,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,0.0001112336467485,299.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,8.215679554268718e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.000111233566713,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.0005276397569105,286.0536804199219,294.1499938964844,298.6454162597656,294.9495849609375,299.3304748535156,298.6635131835937,285.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255558347329,2.0544113965570432e-08,0.0011255353456363,-0.0528126917779445,0.0,0.0,0.0,-0.0149974822998046,60.0,18.841602325439453,0.0,-8.63730704736554e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0001042194198817,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001097481654142,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,8.1059624790214e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0001097480853786,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0005205933703109,286.0462951660156,294.1499938964844,298.6271667480469,294.9496765136719,299.31689453125,298.6470031738281,285.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.87861886047358e-08,0.0011105069424957,-0.0482234358787536,0.0,0.0,0.0,-0.0141260204836726,60.0,18.63708877563477,0.0,-8.408139251514515e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0001042194198817,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001097481654142,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,8.1059624790214e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0001097480853786,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0005205933703109,286.0462951660156,294.1499938964844,298.6271667480469,294.9496765136719,299.31689453125,298.6470031738281,285.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.87861886047358e-08,0.0011105069424957,-0.0482234358787536,0.0,0.0,0.0,-0.0141260204836726,60.0,18.63708877563477,0.0,-8.408139251514515e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0001034862580127,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0001089761135517,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,8.04893861641176e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0001089760335162,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0005169311189092,286.04266357421875,294.1499938964844,298.61798095703125,294.9497375488281,299.3100891113281,298.6387634277344,286.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027061846107,1.787254610974287e-08,0.0011026882566511,-0.045837078243494,0.0,0.0,0.0,-0.0136730577796697,60.0,18.533836364746094,0.0,-8.290250264053611e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0001027110920404,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.000108159823867,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,7.988647848833352e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0001081597438314,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0005130590870976,286.0390319824219,294.1499938964844,298.60870361328125,294.9498291015625,299.3033142089844,298.6304931640625,286.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944351088255,1.6906565036833854e-08,0.0010944182286038,-0.0433131791651248,0.0,0.0,0.0,-0.0131941279396414,60.0,18.424705505371094,0.0,-8.166512088791934e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0001012012216961,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0001065698525053,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,7.87121316534467e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0001065697797457,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0005055170622654,286.0321350097656,294.1499938964844,298.59002685546875,294.9500427246094,299.2898254394531,298.6142883300781,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783484904095,1.5025081623321057e-08,0.001078333472833,-0.0383949652314186,0.0,0.0,0.0,-0.0122614139690995,60.0,18.19497299194336,0.0,-7.928167633508566e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0001012012216961,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0001065698525053,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,7.87121316534467e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0001065697797457,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0005055170622654,286.0321350097656,294.1499938964844,298.59002685546875,294.9500427246094,299.2898254394531,298.6142883300781,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783484904095,1.5025081623321057e-08,0.001078333472833,-0.0383949652314186,0.0,0.0,0.0,-0.0122614139690995,60.0,18.19497299194336,0.0,-7.928167633508566e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.97799143078737e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0001050731443683,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,7.760667358525097e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001050730788847,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0004984174738638,286.0255432128906,294.1499938964844,298.5711364746094,294.9503173828125,299.2764587402344,298.5985107421875,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632034391164,1.3253994346484888e-08,0.0010631901677697,-0.0337628200650215,0.0,0.0,0.0,-0.0113834161311388,60.0,17.961721420288086,0.0,-7.707028970571629e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.97799143078737e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0001050731443683,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,7.760667358525097e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001050730788847,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0004984174738638,286.0255432128906,294.1499938964844,298.5711364746094,294.9503173828125,299.2764587402344,298.5985107421875,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632034391164,1.3253994346484888e-08,0.0010631901677697,-0.0337628200650215,0.0,0.0,0.0,-0.0113834161311388,60.0,17.961721420288086,0.0,-7.707028970571629e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
